pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.11374,57.915092,56.34142,54.800888,52.786827,52.298367,51.796383,51.390846,51.192818,50.67048,50.217216,49.053894,49.875507,49.800106,49.85639,52.210537,55.120106,57.02479,54.752014,50.78926,49.202396,53.220135,51.814,50.9955,49.732235,49.62876,50.48555,49.449024,49.370857,49.557945,49.96648,0.0,10062.697,9602.625,3966.1848,3897.5742,3495.6755,3021.505,2243.4243,1967.6317,1673.1068,1019.0745,762.77155,495.40698,403.77692,121.99269,-36.410267,270.9619,-679.14124,-1324.9147,-1359.3494,3865.163,676.40076,255.49625,2527.8955,1729.0695,1222.8953,-580.0473,-84.16992,76.86276,356.38068,198.02992,27.828482,-162.85344,206.38965,547.2019,0.59619457,0.5953454,0.5940025,0.5270493,0.521101,0.521101,0.51923245,0.47116396,0.4588128,0.45733574,0.40315357,0.35462207,0.45737123,0.41895235,0.45867902,0.52109534,0.58711135,0.5948752,0.52291864,0.52103144,0.5196439,0.51810795,0.46048152,0.45856205,0.4572162,0.437983,0.4600392,0.40238124,0.39068118,0.40350178,0.45720655,0.5962546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29909,60.44225,59.22904,58.047226,56.504063,56.146614,55.767895,55.45736,55.299282,54.894543,54.550022,53.75482,54.10783,54.01557,54.022293,55.878765,58.073875,59.688072,57.91997,54.34601,52.821835,56.67852,55.511,54.829952,53.84008,53.784008,54.348118,53.5406,53.46926,53.609734,53.914116,0.0,8865.331,8460.098,3446.4338,3377.7957,3027.467,2552.6882,1926.7871,1703.5464,1481.4298,887.95685,657.7603,403.4116,382.46655,136.0345,-11.558254,238.34961,-583.28986,-1211.6665,-1242.8552,3420.431,639.7185,249.9955,2256.6506,1563.8813,1107.3358,-508.4797,-60.462925,78.78513,326.89532,173.05505,26.488268,-139.50827,176.06606,513.83344,0.59619457,0.5953448,0.59434116,0.5927429,0.58194655,0.54045457,0.5181478,0.5161705,0.49065813,0.45609525,0.44724777,0.3524126,0.45754495,0.44184572,0.46111503,0.5755786,0.592852,0.594874,0.59187734,0.5308104,0.519281,0.51778513,0.51594496,0.45851743,0.4564469,0.45443434,0.51083153,0.44922978,0.4332995,0.4542488,0.45580098,0.5962546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29909,60.44225,59.22904,58.047226,56.50406,56.14661,55.767895,55.45736,55.299282,54.894543,54.55002,53.75482,54.107826,54.015568,54.02229,55.87876,58.07387,59.688072,57.91997,54.346004,52.82183,56.678516,55.510998,54.82995,53.840076,53.784004,54.348114,53.540596,53.469257,53.60973,53.914112,0.0,8865.331,8460.098,3446.434,3377.796,3027.4673,2552.6885,1926.7872,1703.5465,1481.4299,887.9569,657.7604,403.41162,382.46658,136.03452,-11.558252,238.34962,-583.2899,-1211.6666,-1242.8552,3420.4312,639.71857,249.99551,2256.6506,1563.8815,1107.3359,-508.47974,-60.462936,78.78514,326.89536,173.05507,26.488266,-139.50829,176.0661,513.8335,0.6767084,0.675652,0.671454,0.5910419,0.5890498,0.5887525,0.57579666,0.5160443,0.51408774,0.48962426,0.45164916,0.35848695,0.51201683,0.45553976,0.51259035,0.58908725,0.6498079,0.67456377,0.591021,0.58810896,0.5877997,0.5408377,0.5155973,0.5124937,0.48477846,0.45419145,0.5145321,0.45208034,0.43176028,0.45285475,0.4750072,0.6767857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40946,61.944767,60.901707,59.88307,58.54121,58.22697,57.91149,57.659523,57.533993,57.21002,56.942917,56.245613,56.634823,56.554684,56.570473,58.000656,59.936478,61.30514,59.895115,57.135227,56.0268,58.856445,57.891716,57.340153,56.56436,56.472065,57.01371,56.289104,56.225353,56.34657,56.595795,0.0,8081.896,7713.91,3176.3948,3117.3835,2807.3826,2381.1458,1745.7789,1521.753,1308.0442,787.40344,573.2977,375.78668,328.54294,126.07151,-18.327993,207.03296,-545.0139,-1108.3816,-1137.0748,3057.9062,556.3832,210.49495,2049.4778,1410.793,988.16486,-445.7868,-79.13305,48.872417,287.97177,163.2225,24.927856,-128.83394,158.04865,459.4166,0.67670834,0.6756519,0.6738016,0.6716416,0.6087755,0.5883485,0.58547646,0.58197516,0.5130126,0.5112273,0.45182544,0.39377418,0.51123106,0.50460833,0.51141584,0.60169625,0.6730675,0.6745604,0.6713966,0.5875509,0.5875509,0.5848972,0.57713336,0.51211286,0.5109788,0.50667155,0.51770127,0.45138028,0.43513864,0.45371318,0.510111,0.67678565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40946,61.944767,60.901707,59.883068,58.541206,58.226967,57.91149,57.659523,57.533993,57.21002,56.942917,56.245613,56.63482,56.554684,56.57047,58.000656,59.936478,61.30514,59.89511,57.135223,56.026794,58.85644,57.891716,57.34015,56.564358,56.47206,57.01371,56.2891,56.22535,56.34657,56.59579,0.0,8081.897,7713.9106,3176.3948,3117.3838,2807.3828,2381.146,1745.779,1521.7532,1308.0443,787.4035,573.2977,375.78668,328.54297,126.07153,-18.327991,207.03299,-545.014,-1108.3816,-1137.075,3057.9065,556.38324,210.49498,2049.478,1410.7931,988.165,-445.78683,-79.133064,48.872425,287.97183,163.22253,24.927856,-128.83397,158.04868,459.41666,0.74229825,0.7411395,0.7348648,0.6710092,0.66726816,0.66726816,0.5962437,0.5816864,0.5784281,0.509602,0.49853805,0.3913208,0.52754605,0.5003935,0.55275625,0.66769737,0.70331806,0.73983103,0.67051023,0.6668926,0.66194975,0.58389014,0.58215356,0.55410504,0.50928944,0.50742334,0.58052224,0.49938416,0.4797876,0.5059256,0.509292,0.7423913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4522,62.463497,61.460056,60.47991,59.21225,58.899494,58.578373,58.323948,58.198,57.869343,57.57958,56.8255,57.368763,57.30722,57.33528,58.829914,60.617153,61.87465,60.5897,58.45079,57.503613,59.603138,58.69255,58.166378,57.325954,57.2409,57.820263,57.19231,57.136368,57.257725,57.516296,0.0,7760.5854,7444.297,3110.6685,3053.211,2722.4658,2375.0715,1762.5681,1529.7487,1310.3838,793.5281,599.0706,392.01083,314.48898,109.32021,-25.0015,212.0194,-522.0118,-1058.8264,-1087.4048,2913.3228,484.84293,193.36409,1993.3009,1367.4774,963.33295,-465.47083,-75.71911,47.782646,282.88272,151.08017,23.22947,-128.91302,161.22267,427.0216,0.7422982,0.74113935,0.73866147,0.7360364,0.6691932,0.6665906,0.6632161,0.6041864,0.57810766,0.57069993,0.50487673,0.39062056,0.5767143,0.51232034,0.57758105,0.6686186,0.73810834,0.73982626,0.7352226,0.6662568,0.66499096,0.6626553,0.58544093,0.5768248,0.57098585,0.5112002,0.5800657,0.50497454,0.47857904,0.5045706,0.56792134,0.7423912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4522,62.463497,61.460052,60.47991,59.21225,58.89949,58.578373,58.323948,58.197998,57.869343,57.57958,56.825497,57.368763,57.30722,57.335278,58.829914,60.61715,61.87465,60.5897,58.45079,57.503613,59.603138,58.692547,58.166378,57.325954,57.240894,57.82026,57.192307,57.136364,57.257725,57.516296,0.0,7760.586,7444.2974,3110.6687,3053.211,2722.466,2375.0718,1762.5682,1529.7489,1310.3839,793.52814,599.0706,392.01086,314.489,109.32024,-25.001497,212.01942,-522.01184,-1058.8265,-1087.4049,2913.323,484.84296,193.3641,1993.301,1367.4775,963.333,-465.47086,-75.719124,47.782654,282.88275,151.08018,23.22947,-128.91306,161.2227,427.02167,0.77302754,0.77182084,0.7671111,0.7358068,0.7323625,0.7309408,0.66396654,0.6592584,0.60184604,0.5744472,0.50429225,0.4226912,0.5760254,0.55454785,0.5763776,0.73162913,0.74835265,0.7704093,0.7352168,0.7291541,0.67680585,0.6621057,0.65909094,0.57663697,0.5749286,0.54990107,0.6486214,0.5032501,0.48220813,0.51775706,0.574231,0.77312845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43525,62.26125,61.264183,60.28746,59.0275,58.73115,58.424805,58.174477,58.04826,57.711823,57.423218,56.68561,57.18167,57.11364,57.15629,58.631542,60.43287,61.680016,60.261124,57.551937,56.524357,59.264935,58.319508,57.801624,57.084316,57.021847,57.477135,56.908436,56.784847,56.87623,57.079617,0.0,7889.4014,7550.2256,3099.9773,3047.458,2713.5217,2306.9448,1718.324,1516.3866,1311.9008,803.61743,597.776,387.36282,322.06055,115.39965,-31.343525,210.53064,-524.2296,-1054.1118,-1079.789,3017.7808,550.8409,202.06049,2003.7842,1395.4825,955.11017,-427.31448,-64.094185,57.83961,283.30435,143.20738,35.637768,-110.60327,141.62172,451.91653,0.7730275,0.77182066,0.7690974,0.766291,0.73226833,0.73087204,0.7269836,0.66421837,0.655093,0.5891775,0.56874716,0.43787742,0.6419606,0.55888486,0.6540247,0.7316696,0.76856977,0.77040374,0.76560926,0.72972757,0.72794104,0.726089,0.6582016,0.6544228,0.5857287,0.5713261,0.6566564,0.5685001,0.5405215,0.5696231,0.57491803,0.7731284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43525,62.261246,61.264183,60.287457,59.027496,58.73115,58.4248,58.174477,58.04826,57.711823,57.423214,56.685608,57.181667,57.113636,57.156284,58.631542,60.43287,61.680016,60.261124,57.551933,56.524353,59.26493,58.319504,57.80162,57.084316,57.021847,57.47713,56.908432,56.784847,56.87623,57.079613,0.0,7889.402,7550.2266,3099.9773,3047.4583,2713.522,2306.945,1718.3241,1516.3867,1311.9009,803.6175,597.77606,387.36285,322.06058,115.39967,-31.343523,210.53065,-524.2297,-1054.1118,-1079.7891,3017.781,550.84094,202.0605,2003.7843,1395.4827,955.1102,-427.3145,-64.0942,57.83962,283.30438,143.2074,35.637768,-110.603294,141.62175,451.9166,0.7604074,0.7592203,0.75789994,0.76615936,0.76251805,0.76100844,0.72672457,0.72303295,0.6609906,0.65093863,0.56729895,0.43683314,0.65273124,0.6104695,0.6538385,0.7617552,0.76436895,0.7579383,0.7656037,0.7598096,0.73122364,0.7259343,0.7218844,0.65343165,0.65073466,0.59828264,0.6740057,0.5677228,0.5225783,0.569116,0.65075374,0.76050496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.385155,61.60525,60.508823,59.43712,58.045074,57.708317,57.36917,57.092,56.950825,56.572235,56.24899,55.461777,55.96869,55.895733,55.930244,57.589314,59.675213,60.98888,59.447205,56.45811,55.204563,58.3579,57.33258,56.75851,55.894043,55.820374,56.48381,55.7542,55.664505,55.779026,56.023342,0.0,8259.873,7888.1167,3263.136,3204.0554,2863.591,2471.81,1815.3274,1602.1364,1393.676,856.5059,635.50415,401.21915,344.57855,119.83986,-27.957968,224.31169,-567.4365,-1084.1075,-1114.5591,3144.1882,580.8746,224.95404,2102.8352,1457.9645,1009.7366,-472.61453,-70.06533,51.868473,290.60724,163.82977,29.974602,-124.938705,156.36125,456.3452,0.7604074,0.75922024,0.7565456,0.75378156,0.7616446,0.76124054,0.7566615,0.7233336,0.7182218,0.65431803,0.60142803,0.46593264,0.69385695,0.6324566,0.7153702,0.7617115,0.75603473,0.757846,0.7531778,0.7606783,0.75912815,0.7548986,0.7217602,0.7150645,0.6498393,0.647362,0.719704,0.5658776,0.53969204,0.6178903,0.64967275,0.76050496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.385155,61.605247,60.508823,59.437115,58.045074,57.708317,57.369167,57.092,56.950825,56.57223,56.24899,55.461773,55.96869,55.89573,55.93024,57.589314,59.675213,60.98888,59.4472,56.45811,55.20456,58.357895,57.33258,56.758507,55.894043,55.82037,56.48381,55.7542,55.6645,55.779022,56.02334,0.0,8259.873,7888.117,3263.1362,3204.0557,2863.5913,2471.81,1815.3275,1602.1365,1393.676,856.506,635.5042,401.21915,344.57858,119.83988,-27.957966,224.31172,-567.4365,-1084.1077,-1114.5592,3144.1885,580.8746,224.95406,2102.8352,1457.9646,1009.7367,-472.61456,-70.06534,51.86848,290.60727,163.82979,29.974602,-124.93872,156.3613,456.34528,0.7263058,0.725172,0.72504085,0.75400925,0.7504511,0.7488933,0.7564393,0.75322723,0.7206444,0.71369785,0.64378107,0.4888509,0.71578604,0.6719253,0.716693,0.7500393,0.7409381,0.7239198,0.75335944,0.7487148,0.75175995,0.7559389,0.7521098,0.7169041,0.7132521,0.6543611,0.7244897,0.64268774,0.60255694,0.64421463,0.71308506,0.7263949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.280655,60.171448,58.908173,57.673824,56.055016,55.670135,55.251095,54.906166,54.736973,54.279022,53.89004,52.969265,53.614006,53.54333,53.6091,55.503387,57.87592,59.43922,57.598606,53.85677,52.298107,56.346714,55.207645,54.579704,53.601696,53.49017,54.136166,53.38893,53.329853,53.480366,53.809547,0.0,8990.438,8589.423,3522.5088,3458.0598,3106.7158,2656.664,2034.9861,1802.9519,1536.8094,949.19794,702.30865,436.6492,370.43387,117.80371,-39.603172,240.95908,-608.2902,-1190.8859,-1223.1903,3457.286,655.7719,253.034,2266.8772,1543.1874,1059.8406,-505.1795,-87.64786,54.135624,317.7069,165.95537,23.923891,-144.80746,183.67168,467.9471,0.7263058,0.7251719,0.72288615,0.72040725,0.7482533,0.7486263,0.74509436,0.7517263,0.7486715,0.7159711,0.6689365,0.48735386,0.73685896,0.6980685,0.74663323,0.7484465,0.7222158,0.7239155,0.7196979,0.74854875,0.74677753,0.74404997,0.7519098,0.745768,0.7134649,0.7067549,0.7498468,0.64200693,0.608498,0.67161417,0.71254706,0.7263949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.280655,60.171444,58.908173,57.673824,56.055016,55.670135,55.25109,54.906166,54.73697,54.27902,53.89004,52.96926,53.614006,53.543327,53.609097,55.503387,57.875916,59.43922,57.598606,53.856766,52.298107,56.34671,55.20764,54.5797,53.601696,53.490166,54.136166,53.388927,53.32985,53.480366,53.809544,0.0,8990.438,8589.424,3522.509,3458.06,3106.716,2656.6643,2034.9863,1802.952,1536.8096,949.198,702.30865,436.64923,370.4339,117.80373,-39.60317,240.9591,-608.2903,-1190.886,-1223.1904,3457.2861,655.7719,253.03401,2266.8772,1543.1875,1059.8407,-505.17953,-87.64787,54.13563,317.70694,165.95538,23.923891,-144.80748,183.6717,467.94717,0.66729265,0.666251,0.6663966,0.72061056,0.7171122,0.7158272,0.7407691,0.7421623,0.74556243,0.74441135,0.70667654,0.5488289,0.7463063,0.72122467,0.74711734,0.71591616,0.68218637,0.6651939,0.7204676,0.7157734,0.7156201,0.7441561,0.73995495,0.7472965,0.743149,0.7223767,0.7412001,0.70509195,0.6704708,0.707191,0.743149,0.6673679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.06618,57.210342,55.530907,53.889202,51.730534,51.224182,50.68395,50.248795,50.029366,49.459602,48.962166,47.79388,48.523567,48.42824,48.53376,50.952415,54.165203,56.241684,53.924583,49.50355,47.402554,52.30785,50.832424,49.992573,48.68978,48.45315,49.56364,48.503113,48.410217,48.581432,48.95404,0.0,10350.775,9902.909,4107.9624,4033.7615,3629.034,3080.7834,2334.1584,2043.9716,1768.4023,1068.0399,802.0497,496.54706,434.01245,138.45467,-51.119114,274.94617,-716.48486,-1388.1572,-1422.7001,3945.4006,717.57367,297.30185,2602.567,1774.5656,1240.019,-589.77704,-131.56387,43.880676,357.05753,200.4928,30.546888,-155.24112,196.38219,549.9273,0.6672926,0.6662509,0.6645184,0.66245615,0.6966301,0.7139656,0.71309257,0.72161335,0.7385759,0.7392957,0.7312667,0.5502448,0.73557097,0.7399043,0.7362635,0.7033893,0.66370606,0.6651908,0.66216266,0.7161854,0.7145467,0.7116183,0.73690706,0.7353447,0.74243945,0.7392801,0.7389417,0.7059838,0.69164,0.734728,0.74243945,0.6673678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.06618,57.210342,55.530907,53.889202,51.730534,51.22418,50.683945,50.24879,50.029366,49.4596,48.962162,47.793877,48.523563,48.42824,48.53376,50.95241,54.1652,56.24168,53.924583,49.50355,47.402554,52.307846,50.83242,49.992573,48.68978,48.45315,49.563637,48.50311,48.410217,48.58143,48.95404,0.0,10350.776,9902.91,4107.9624,4033.7615,3629.0342,3080.7837,2334.1584,2043.9717,1768.4023,1068.04,802.04974,496.54706,434.01248,138.45468,-51.11911,274.9462,-716.48486,-1388.1572,-1422.7002,3945.401,717.57367,297.30188,2602.5671,1774.5657,1240.0192,-589.77704,-131.56387,43.88068,357.05756,200.49281,30.546886,-155.24113,196.38222,549.9273,0.5796032,0.5788389,0.57842153,0.651719,0.6601878,0.65806776,0.6723088,0.71031135,0.7079815,0.73395026,0.73688227,0.6160099,0.7299974,0.7328347,0.7253122,0.65941256,0.58039457,0.57836497,0.66239834,0.6576803,0.6576803,0.70341367,0.7092633,0.72942245,0.7335281,0.7329595,0.7067185,0.7359918,0.69424176,0.73759896,0.73231095,0.5796599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.814186,53.95832,51.932022,49.952938,47.344765,46.734627,46.107674,45.595676,45.34651,44.693718,44.139526,42.86955,43.63185,43.504,43.54718,46.723286,50.15423,52.74537,49.722683,44.0617,41.914528,47.68648,45.894547,44.818966,43.15556,43.072174,44.18781,42.8717,42.766354,42.973095,43.443962,0.0,11775.925,11185.621,4546.2637,4462.089,4019.2822,3407.0862,2529.5432,2231.5574,1894.0258,1149.4434,850.2317,519.4363,465.54443,162.23903,-31.553354,318.51938,-742.3572,-1564.4528,-1606.3938,4525.215,820.0509,300.81183,2947.7842,1970.9121,1417.2351,-672.96075,-74.911415,114.344505,407.09534,225.28409,32.693634,-171.87828,222.83643,639.90753,0.57960314,0.57883835,0.5779637,0.5763181,0.57850677,0.61970854,0.65631956,0.6544739,0.7032002,0.703555,0.72783566,0.6263375,0.7038268,0.7240571,0.7047722,0.57665,0.576406,0.5783639,0.5756333,0.6310218,0.65770245,0.65567034,0.6552902,0.70499283,0.7031639,0.72105545,0.7034841,0.72621846,0.69635916,0.72681063,0.7056969,0.5796599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.814186,53.95832,51.93202,49.952934,47.344765,46.734627,46.10767,45.595673,45.346508,44.693714,44.139526,42.86955,43.63185,43.504,43.547176,46.72328,50.15423,52.745365,49.72268,44.061695,41.914528,47.686478,45.894543,44.818962,43.15556,43.072174,44.187805,42.871696,42.766354,42.97309,43.44396,0.0,11775.926,11185.621,4546.264,4462.089,4019.2825,3407.0864,2529.5432,2231.5574,1894.0258,1149.4434,850.23175,519.4363,465.54446,162.23904,-31.553354,318.5194,-742.3572,-1564.4528,-1606.3938,4525.2153,820.0509,300.81186,2947.7844,1970.9122,1417.2352,-672.96075,-74.91142,114.34451,407.09537,225.2841,32.69363,-171.8783,222.83646,639.9076,0.5094643,0.5084168,0.5083342,0.54749405,0.5737495,0.57331496,0.57196593,0.6415856,0.6503814,0.67980605,0.70234644,0.6882784,0.65440583,0.7024834,0.6495368,0.5733279,0.508303,0.5083717,0.5616055,0.5728056,0.57175547,0.574453,0.6533606,0.6496151,0.69468474,0.70048267,0.6517505,0.7189289,0.6838014,0.70256543,0.6987202,0.50950813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4818,49.32478,46.716206,44.171154,40.88064,40.090157,39.274086,38.598007,38.264465,37.384808,36.694202,35.19979,36.181084,36.03998,36.080097,39.959965,44.670994,47.83971,43.739746,36.072727,32.807056,41.06074,38.760445,37.476345,35.69395,35.5522,36.62479,34.866898,34.7207,35.016388,35.682407,0.0,13456.745,12831.796,5210.5996,5111.152,4556.646,3918.4058,2916.4978,2592.969,2217.0676,1350.3063,957.50543,567.14404,517.174,171.1132,-30.32541,354.87054,-880.9801,-1744.017,-1791.9089,5254.0215,965.988,377.2459,3418.4788,2255.4429,1559.5344,-698.5405,-99.76293,121.05232,462.76108,263.3923,39.022835,-208.51457,268.7181,738.72754,0.50946426,0.50903475,0.50716513,0.5070358,0.5054089,0.514484,0.57013035,0.5688767,0.5869553,0.6477828,0.6944481,0.7104018,0.6448323,0.65437317,0.6278004,0.5052777,0.50710756,0.50875795,0.50699025,0.51018476,0.548175,0.57104844,0.568005,0.6404624,0.64802676,0.6470389,0.57011503,0.6965859,0.67093396,0.69438064,0.6471748,0.5095081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4818,49.32478,46.716206,44.171154,40.880634,40.090153,39.274082,38.598007,38.264465,37.384808,36.694202,35.19979,36.181084,36.039978,36.080097,39.959965,44.67099,47.83971,43.739742,36.072727,32.807053,41.06074,38.760445,37.47634,35.693947,35.5522,36.624786,34.866898,34.720695,35.016384,35.682404,0.0,13456.745,12831.797,5210.5996,5111.152,4556.6465,3918.4058,2916.498,2592.969,2217.0676,1350.3063,957.50543,567.1441,517.1741,171.1132,-30.32541,354.87057,-880.9801,-1744.017,-1791.909,5254.0215,965.988,377.2459,3418.4788,2255.443,1559.5345,-698.5406,-99.76294,121.05232,462.7611,263.39233,39.022835,-208.51459,268.71814,738.7276,0.44583428,0.44539112,0.4449121,0.45537537,0.5053516,0.5037855,0.5032493,0.51460624,0.56646264,0.56525373,0.64271635,0.7186886,0.56525373,0.62421095,0.5658608,0.50432825,0.44478613,0.44510242,0.45358986,0.5041952,0.5039998,0.50213027,0.5279384,0.56528735,0.5650776,0.6093988,0.5674905,0.64211947,0.6386746,0.64368767,0.5663775,0.44586784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.096176,43.955536,40.755867,37.630756,33.48136,32.48972,31.44545,30.611475,30.180222,29.053635,28.078169,26.083557,27.253391,27.03312,27.03544,31.868254,37.716755,41.973755,36.865295,27.740658,23.86374,33.346573,30.392899,28.737677,26.362627,26.233047,27.391256,25.292723,25.222477,25.593815,26.424433,0.0,15206.042,14538.191,5818.124,5710.3945,5164.52,4428.689,3331.833,2904.1426,2546.993,1543.3038,1153.7869,662.82275,621.3696,217.63197,-6.510956,399.55154,-990.1105,-2045.4274,-2094.0024,5976.5464,1061.1741,413.8651,3960.6826,2581.4268,1788.6642,-815.6571,-95.04304,151.76028,542.5342,289.82684,26.268574,-235.80656,302.75195,847.42865,0.44583422,0.44536015,0.44433612,0.443891,0.44246787,0.44272327,0.48581082,0.5001039,0.5000825,0.54363745,0.5639103,0.71118194,0.513638,0.5736025,0.499579,0.4427523,0.44457358,0.44499946,0.4437467,0.442116,0.44319403,0.5023112,0.50093967,0.5004603,0.5601567,0.5624092,0.49918243,0.56270856,0.5799265,0.5615562,0.56120867,0.44586778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.096176,43.955536,40.755863,37.630756,33.48136,32.48972,31.44545,30.611473,30.180222,29.053633,28.078167,26.083555,27.25339,27.033117,27.035439,31.868254,37.716755,41.973755,36.865295,27.740656,23.863739,33.346573,30.392897,28.737675,26.362625,26.233046,27.391254,25.29272,25.222475,25.593813,26.42443,0.0,15206.042,14538.192,5818.124,5710.3945,5164.52,4428.689,3331.833,2904.1426,2546.993,1543.3038,1153.7869,662.82275,621.3696,217.63199,-6.510956,399.55154,-990.1105,-2045.4275,-2094.0024,5976.5464,1061.1741,413.8651,3960.6829,2581.427,1788.6643,-815.6571,-95.043045,151.76028,542.5342,289.82687,26.268574,-235.80658,302.75198,847.4287,0.3945491,0.39419717,0.3937738,0.39388597,0.44093576,0.44121724,0.44068453,0.4401097,0.47925237,0.4970705,0.5328782,0.6821369,0.49860334,0.50110847,0.4978916,0.44152465,0.393673,0.3939618,0.3947125,0.44176853,0.44138148,0.44101804,0.4394812,0.49893898,0.4977572,0.49636042,0.45122287,0.55614066,0.550688,0.5226497,0.4977572,0.3945754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70308,38.75564,34.80345,30.934332,25.812677,24.585432,23.349283,22.336157,21.831917,20.490698,19.377148,16.836987,18.527508,18.3376,18.393152,24.237345,31.317411,36.38859,30.480045,19.373539,15.1697,26.614824,23.137775,21.02434,17.632515,17.468103,19.764446,17.19296,17.1072,17.524364,18.509684,0.0,16828.014,16035.855,6521.0054,6408.3374,5786.2324,4968.924,3649.551,3225.8909,2771.3647,1695.6842,1239.2865,755.25665,663.443,200.88077,-36.152355,442.7233,-1097.7316,-2248.142,-2304.812,6496.838,1179.99,432.35806,4166.7227,2819.1272,2040.9666,-988.71625,-108.081375,163.87599,585.14246,323.4445,29.256989,-251.09828,332.0005,886.50366,0.39454904,0.3941785,0.39316994,0.39274636,0.39219114,0.3920224,0.3993428,0.4379113,0.43754783,0.43766278,0.49419868,0.6311581,0.4376363,0.4699881,0.437408,0.39181635,0.39335835,0.39390472,0.3931553,0.39169165,0.39165863,0.40487736,0.4385262,0.43697828,0.4377024,0.47735596,0.4384911,0.49487603,0.5155353,0.49476296,0.43797094,0.39457533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70308,38.75564,34.803448,30.93433,25.812675,24.58543,23.349281,22.336155,21.831915,20.490696,19.377146,16.836985,18.527506,18.3376,18.393152,24.237343,31.31741,36.38859,30.480045,19.373539,15.169698,26.614824,23.137774,21.02434,17.632515,17.468102,19.764444,17.192959,17.107199,17.524363,18.509682,0.0,16828.014,16035.856,6521.0054,6408.338,5786.2324,4968.924,3649.551,3225.8909,2771.3647,1695.6842,1239.2865,755.25665,663.44305,200.88077,-36.152355,442.72333,-1097.7316,-2248.142,-2304.812,6496.838,1179.99,432.35806,4166.7227,2819.1272,2040.9666,-988.71625,-108.08138,163.87599,585.14246,323.4445,29.256989,-251.09828,332.0005,886.50366,0.35652265,0.3562314,0.35586855,0.3557546,0.3856611,0.38956657,0.38983303,0.38980603,0.3929652,0.43419242,0.43500438,0.5529228,0.42205486,0.452973,0.40942693,0.38809067,0.3558576,0.3560329,0.35595915,0.39086887,0.39082947,0.39047733,0.38922247,0.4034626,0.43359295,0.43525827,0.38922247,0.43452835,0.46192417,0.43443465,0.43483037,0.3565441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22483,31.968405,27.046757,22.225307,15.833275,14.336546,12.758451,11.473273,10.808069,8.992469,7.503706,4.355535,6.7009583,6.531009,6.7996373,14.65225,23.182543,29.171,21.981148,8.451354,3.2619836,17.3206,13.1559105,10.614923,6.4535475,6.0396647,9.7576685,6.5749702,6.08638,6.5033984,7.5586348,0.0,18637.475,17837.238,7341.0425,7216.833,6521.6157,5531.117,4163.979,3667.9814,3218.5508,1996.9186,1449.6683,848.0413,746.10254,189.19139,-84.66667,519.28204,-1213.9282,-2459.3015,-2522.3687,7190.977,1312.6835,484.43173,4609.7026,3107.65,2254.4458,-1104.1338,-177.92735,147.37396,617.2578,362.91583,74.860565,-251.05109,344.52032,984.97046,0.35652265,0.356219,0.35572731,0.35513663,0.35451075,0.35432276,0.35481223,0.37812486,0.3873779,0.38737318,0.4252562,0.5002612,0.38737485,0.40474236,0.38747552,0.35411838,0.35554343,0.355994,0.35550925,0.3537146,0.35381985,0.35540906,0.38661757,0.38769087,0.38722545,0.38764504,0.38833472,0.4296556,0.44840828,0.412497,0.38719365,0.3565441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22483,31.968405,27.046757,22.225307,15.833275,14.336546,12.7584505,11.473272,10.808068,8.992468,7.5037055,4.355534,6.7009573,6.5310087,6.7996364,14.652249,23.18254,29.171,21.981148,8.451353,3.261983,17.3206,13.15591,10.614922,6.4535465,6.039664,9.757668,6.5749693,6.086379,6.5033975,7.5586343,0.0,18637.475,17837.238,7341.0425,7216.833,6521.616,5531.117,4163.979,3667.9814,3218.5508,1996.9186,1449.6683,848.0413,746.10254,189.19139,-84.66667,519.28204,-1213.9282,-2459.3018,-2522.3687,7190.977,1312.6835,484.43173,4609.7026,3107.65,2254.4458,-1104.1338,-177.92735,147.37396,617.2578,362.91583,74.860565,-251.05109,344.52032,984.97046,0.32191074,0.32167214,0.3214314,0.32127848,0.33966476,0.34848684,0.35244152,0.35241058,0.3523786,0.3643748,0.38490814,0.47222126,0.3562948,0.38492665,0.35195607,0.3438966,0.32132208,0.3215189,0.321319,0.35133252,0.35295588,0.35312885,0.351621,0.35236138,0.37128454,0.38507622,0.35159808,0.38453153,0.43918112,0.38489684,0.37712783,0.32192823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87887,27.550293,22.059692,16.704208,9.721133,8.107838,6.551075,5.3115883,4.700382,3.2029703,2.097803,0.065817505,0.2770324,0.095520265,0.42825213,7.8456683,17.590477,24.375528,16.576937,3.2335322,0.04345109,11.404823,6.952722,4.28477,0.08516518,0.022580763,3.0947087,0.09768016,0.03405408,0.2808389,1.0435965,0.0,19858.057,18921.666,7787.727,7638.0073,6840.593,5759.698,4133.491,3596.9807,3074.7344,1799.6058,1234.2399,669.5004,776.59247,196.03668,-95.03816,503.53903,-1304.3905,-2630.8616,-2700.7385,7566.0376,1302.8878,372.50552,4876.36,3221.6714,2314.5876,-1109.5994,-64.1588,105.00643,649.4712,351.3262,24.90142,-189.12111,289.13507,1016.70856,0.32191074,0.3216642,0.32126975,0.3207882,0.3202499,0.32008997,0.3198824,0.32600093,0.34844494,0.35026413,0.35209295,0.42692405,0.350233,0.35012898,0.35101184,0.32001543,0.32110366,0.3214785,0.3199739,0.31980065,0.31973714,0.31969887,0.33574456,0.35086653,0.3507958,0.34972447,0.3502133,0.35632503,0.39817232,0.35172096,0.35039312,0.32192823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87887,27.550293,22.059692,16.704208,9.721133,8.107838,6.551075,5.3115883,4.700382,3.2029703,2.097803,0.065817505,0.2770324,0.095520265,0.42825213,7.8456683,17.590477,24.375528,16.576937,3.2335322,0.04345109,11.404823,6.952722,4.28477,0.08516518,0.022580763,3.0947087,0.09768016,0.03405408,0.2808389,1.0435965,0.0,19858.057,18921.666,7787.727,7638.0073,6840.593,5759.698,4133.491,3596.9807,3074.7344,1799.6058,1234.2399,669.5004,776.59247,196.03668,-95.03816,503.53903,-1304.3905,-2630.8616,-2700.7385,7566.0376,1302.8878,372.50552,4876.36,3221.6714,2314.5876,-1109.5994,-64.1588,105.00643,649.4712,351.3262,24.90142,-189.12111,289.13507,1016.70856,0.30212542,0.3019209,0.30165917,0.301468,0.30885556,0.3149238,0.3183495,0.31827337,0.31825298,0.32095832,0.34804583,0.38350016,0.31824857,0.34502128,0.3180599,0.3107112,0.3015649,0.30178097,0.3014813,0.3176058,0.31902987,0.31865025,0.31801003,0.31777638,0.32046464,0.3485029,0.3179078,0.3485645,0.36339974,0.34808215,0.32470047,0.30214083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79837,26.67038,21.233835,15.918528,8.952897,7.3477983,5.6965737,4.4085813,3.8013754,2.249138,1.2408005,0.026540063,0.08420913,0.027387192,0.22105846,6.298142,16.308167,23.36217,15.495981,2.6542068,0.03886209,10.322256,6.0300345,3.571161,0.07738301,0.013844264,2.3320127,0.061220456,0.010096492,0.08823101,0.48434523,0.0,20132.98,19128.379,7746.2334,7607.015,6831.36,5743.8784,4267.0835,3672.3162,3063.8523,1834.8888,1174.6201,507.00443,706.97687,104.710144,-70.956535,452.16388,-1323.4407,-2686.6672,-2761.4539,7640.5723,1276.2075,334.6179,4877.18,3158.6768,2214.8105,-1004.6541,-64.68522,73.0602,635.8508,302.43948,22.126997,-101.63535,202.97725,990.2707,0.30212542,0.3019073,0.30155694,0.30111983,0.30062684,0.3004716,0.3002409,0.30169266,0.3152042,0.3162883,0.3171396,0.3776002,0.31629318,0.31624812,0.31665948,0.30039534,0.3014141,0.30174452,0.30049443,0.30016655,0.30005258,0.30004415,0.30360967,0.3169159,0.31588697,0.31605014,0.31499764,0.31590593,0.3311245,0.3160066,0.31588408,0.30214083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79837,26.67038,21.233835,15.918528,8.952897,7.3477983,5.6965737,4.4085813,3.8013754,2.249138,1.2408005,0.026540063,0.08420913,0.027387192,0.22105846,6.298142,16.308167,23.36217,15.495981,2.6542068,0.03886209,10.322256,6.0300345,3.571161,0.07738301,0.013844264,2.3320127,0.061220456,0.010096492,0.08823101,0.48434523,0.0,20132.98,19128.379,7746.2334,7607.015,6831.36,5743.8784,4267.0835,3672.3162,3063.8523,1834.8888,1174.6201,507.00443,706.97687,104.710144,-70.956535,452.16388,-1323.4407,-2686.6672,-2761.4539,7640.5723,1276.2075,334.6179,4877.18,3158.6768,2214.8105,-1004.6541,-64.68522,73.0602,635.8508,302.43948,22.126997,-101.63535,202.97725,990.2707,0.29799998,0.2977917,0.29749227,0.29727995,0.29761913,0.29876265,0.29890034,0.29879776,0.29863733,0.29872364,0.31428853,0.3514922,0.29870686,0.3142528,0.29861695,0.29836896,0.29739434,0.2976434,0.2972734,0.29938537,0.29938537,0.29904237,0.2984477,0.29826474,0.29875,0.31453937,0.29835227,0.31393766,0.33306932,0.31422037,0.30004656,0.29801497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.687096,25.604889,20.137434,14.811115,7.891813,6.3097377,4.7721324,3.5825553,3.030561,1.6865042,0.8022538,0.018017853,0.06450896,0.016729495,0.07431195,4.5378494,14.413274,22.03409,14.337272,1.3492035,0.012355312,9.27603,5.1358476,3.0473456,0.048174556,0.0060716243,2.1663015,0.047712818,0.007850877,0.06988451,0.4245496,0.0,20507.848,19372.654,7769.983,7615.519,6806.7896,5699.2427,4105.9473,3518.0364,2910.133,1697.6205,1094.2167,400.39886,625.8518,95.355034,-36.86011,382.7657,-1313.8019,-2801.1604,-2877.7253,7674.9224,1284.0372,232.90587,4819.636,3097.762,2027.9297,-925.1681,-51.796516,40.10674,597.00183,291.31924,19.345121,-89.728966,191.21782,906.88885,0.29799998,0.29778713,0.2974384,0.29699978,0.29649648,0.29633072,0.29605156,0.29588744,0.29646012,0.29673287,0.29683942,0.34159034,0.29668465,0.29768375,0.2967564,0.2962429,0.297309,0.29762995,0.296402,0.2960273,0.2958917,0.29589862,0.29691693,0.2968616,0.2967932,0.29996523,0.2975247,0.29993346,0.32502195,0.30158338,0.29678437,0.29801497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.687096,25.604889,20.137434,14.811115,7.891813,6.3097377,4.7721324,3.5825553,3.030561,1.6865042,0.8022538,0.018017853,0.06450896,0.016729495,0.07431195,4.5378494,14.413274,22.03409,14.337272,1.3492035,0.012355312,9.27603,5.1358476,3.0473456,0.048174556,0.0060716243,2.1663015,0.047712818,0.007850877,0.06988451,0.4245496,0.0,20507.848,19372.654,7769.983,7615.519,6806.7896,5699.2427,4105.9473,3518.0364,2910.133,1697.6205,1094.2167,400.39886,625.8518,95.355034,-36.86011,382.7657,-1313.8019,-2801.1604,-2877.7253,7674.9224,1284.0372,232.90587,4819.636,3097.762,2027.9297,-925.1681,-51.796516,40.10674,597.00183,291.31924,19.345121,-89.728966,191.21782,906.88885,0.29255304,0.2923517,0.2920613,0.29186743,0.29337707,0.29458037,0.29473245,0.294625,0.29451188,0.29454103,0.29475978,0.33946207,0.29450107,0.294798,0.29424196,0.29343542,0.29197666,0.2922125,0.29185003,0.2952676,0.29544553,0.2950216,0.2943549,0.29433495,0.29447496,0.29479793,0.29427263,0.29461735,0.30821782,0.2947418,0.2944954,0.2925675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66285,24.968237,19.193167,13.593716,6.461863,4.905308,3.502148,2.4662228,2.0005586,0.85774857,0.26810947,0.005739618,0.0375265,0.009011977,0.069105625,4.990836,13.941668,21.458529,13.822945,0.8548187,0.010904461,8.746589,4.805768,2.7928445,0.036832035,0.004202305,1.7468383,0.04014758,0.0028454077,0.02408039,0.1433472,0.0,20588.752,19528.055,8003.0576,7823.9575,6918.906,5649.417,3908.0198,3264.8877,2654.7932,1555.2639,879.1781,221.67957,500.8221,72.16037,-37.71956,403.50418,-1245.8846,-2780.4631,-2851.0364,7629.8193,1282.9723,181.67946,4827.4023,3016.305,1987.9685,-883.8802,-45.13651,39.035545,591.99756,259.2219,18.664122,-50.297,106.1616,911.86237,0.29255304,0.29234672,0.2920055,0.29157627,0.29105654,0.29088065,0.29057446,0.29063824,0.29279447,0.29276812,0.2928156,0.32156262,0.29277524,0.29282987,0.29240867,0.29084092,0.29189625,0.2921987,0.29100725,0.2906302,0.29045716,0.29049966,0.29095036,0.292907,0.29281747,0.29281187,0.29360002,0.29327443,0.30613944,0.292795,0.29280826,0.2925675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66285,24.968237,19.193167,13.593716,6.461863,4.905308,3.502148,2.4662228,2.0005586,0.85774857,0.26810947,0.005739618,0.0375265,0.009011977,0.069105625,4.990836,13.941668,21.458529,13.822945,0.8548187,0.010904461,8.746589,4.805768,2.7928445,0.036832035,0.004202305,1.7468383,0.04014758,0.0028454077,0.02408039,0.1433472,0.0,20588.752,19528.055,8003.0576,7823.9575,6918.906,5649.417,3908.0198,3264.8877,2654.7932,1555.2639,879.1781,221.67957,500.8221,72.16037,-37.71956,403.50418,-1245.8846,-2780.4631,-2851.0364,7629.8193,1282.9723,181.67946,4827.4023,3016.305,1987.9685,-883.8802,-45.13651,39.035545,591.99756,259.2219,18.664122,-50.297,106.1616,911.86237,0.2914035,0.29120478,0.2909227,0.29063094,0.29028416,0.29015696,0.28980392,0.28943756,0.28921178,0.28911272,0.29093078,0.30657735,0.2891218,0.29098505,0.2889109,0.2904178,0.2908235,0.29106557,0.29068154,0.29041156,0.28971103,0.28979412,0.28870663,0.28877297,0.28945833,0.2909651,0.2887225,0.29055062,0.31117618,0.29093465,0.2898466,0.29141784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59964,24.232533,18.579937,13.083487,5.880019,4.313867,2.9967077,2.0251577,1.5923232,0.5080966,0.07864121,0.0012611113,0.029452898,0.0069748005,0.04316638,2.9494262,12.870787,20.61411,12.913076,0.66920006,0.005630321,8.090749,4.3603325,2.4997256,0.04077164,0.0037092555,1.1805642,0.023020132,0.001638486,0.013987432,0.090287484,0.0,20798.406,19697.498,7910.963,7745.9146,6956.3335,5668.1987,3776.8064,3153.7214,2552.0347,1511.6942,740.8699,114.65549,442.8181,63.46257,-28.685125,303.60916,-1317.0981,-2825.3853,-2898.3862,7693.9688,1243.7723,159.56146,4695.4253,2928.2515,1905.2754,-831.0917,-48.350204,29.836864,587.89526,210.19656,13.819865,-37.53396,83.410095,866.2781,0.2914035,0.29119962,0.2908695,0.29044795,0.28989178,0.28968814,0.28919464,0.28868255,0.28819922,0.28780392,0.28829432,0.3046672,0.28787622,0.28917205,0.28711084,0.28914672,0.29074728,0.29105076,0.28983453,0.28943628,0.2891422,0.2892,0.28894186,0.28864053,0.28716674,0.28810742,0.28883022,0.29000166,0.30959573,0.289122,0.28715634,0.29141784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59964,24.232533,18.579937,13.083487,5.880019,4.313867,2.9967077,2.0251577,1.5923232,0.5080966,0.07864121,0.0012611113,0.029452898,0.0069748005,0.04316638,2.9494262,12.870787,20.61411,12.913076,0.66920006,0.005630321,8.090749,4.3603325,2.4997256,0.04077164,0.0037092555,1.1805642,0.023020132,0.001638486,0.013987432,0.090287484,0.0,20798.406,19697.498,7910.963,7745.9146,6956.3335,5668.1987,3776.8064,3153.7214,2552.0347,1511.6942,740.8699,114.65549,442.8181,63.46257,-28.685125,303.60916,-1317.0981,-2825.3853,-2898.3862,7693.9688,1243.7723,159.56146,4695.4253,2928.2515,1905.2754,-831.0917,-48.350204,29.836864,587.89526,210.19656,13.819865,-37.53396,83.410095,866.2781,0.28846622,0.28826952,0.2879808,0.28774387,0.2879999,0.28811067,0.28816068,0.28791195,0.2874441,0.28689888,0.28614464,0.30276898,0.286991,0.28651774,0.2870662,0.28858602,0.28789425,0.28813124,0.2877615,0.28887808,0.28788412,0.2881526,0.28759748,0.28726068,0.28711265,0.2862321,0.2874544,0.28515458,0.30754992,0.2873206,0.28710616,0.28848025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60884,24.405285,18.733332,13.22485,6.0787024,4.536552,3.1284742,2.1225755,1.6794894,0.56971234,0.08839071,0.0013172025,0.026391743,0.0061395587,0.04642407,3.81297,12.522345,20.608309,13.096585,0.47927275,0.0032891235,8.090753,4.3504877,2.4662204,0.032383237,0.002862625,1.123375,0.020599738,0.0013523857,0.012904065,0.08418923,0.0,20767.992,19656.404,7925.579,7755.0654,6926.3896,5621.1284,3915.4094,3213.4443,2584.496,1530.8265,787.9147,122.20001,456.4436,59.987984,-30.393536,349.2358,-1227.6232,-2892.2195,-2974.7559,7690.0195,1264.1139,133.3568,4791.0737,2932.4236,1918.3196,-826.4971,-42.76084,31.474497,590.51764,204.76666,13.057014,-36.20544,80.4037,860.9435,0.28846622,0.2882661,0.28793535,0.28751564,0.28702912,0.28686377,0.2865813,0.28639418,0.28618497,0.28585103,0.2846491,0.30088258,0.28592575,0.28411165,0.28527763,0.28678,0.28782526,0.28812116,0.28695032,0.28656042,0.2865386,0.28643432,0.28666794,0.28591025,0.2856481,0.28515905,0.28676614,0.2852074,0.3045019,0.28355652,0.28563815,0.28848025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60884,24.405285,18.733332,13.22485,6.0787024,4.536552,3.1284742,2.1225755,1.6794894,0.56971234,0.08839071,0.0013172025,0.026391743,0.0061395587,0.04642407,3.81297,12.522345,20.608309,13.096585,0.47927275,0.0032891235,8.090753,4.3504877,2.4662204,0.032383237,0.002862625,1.123375,0.020599738,0.0013523857,0.012904065,0.08418923,0.0,20767.992,19656.404,7925.579,7755.0654,6926.3896,5621.1284,3915.4094,3213.4443,2584.496,1530.8265,787.9147,122.20001,456.4436,59.987984,-30.393536,349.2358,-1227.6232,-2892.2195,-2974.7559,7690.0195,1264.1139,133.3568,4791.0737,2932.4236,1918.3196,-826.4971,-42.76084,31.474497,590.51764,204.76666,13.057014,-36.20544,80.4037,860.9435,0.2888886,0.28868592,0.28833583,0.28785136,0.28746092,0.28639716,0.28596765,0.2855116,0.28507602,0.28467834,0.2835536,0.29900792,0.2847497,0.28232378,0.28483927,0.28682455,0.28822908,0.2885412,0.28812015,0.28646886,0.2848083,0.2857743,0.28468776,0.2847795,0.28484032,0.28297618,0.28475648,0.28365773,0.29891333,0.2817898,0.28484294,0.2889027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58791,24.656277,19.013325,13.5402155,6.4821367,4.8572817,3.4071844,2.3376286,1.8649235,0.6959025,0.14514461,0.0023860096,0.028461725,0.0074559194,0.055413228,3.6353953,12.629223,20.810457,13.566934,0.5871303,0.005570953,8.548647,4.5962954,2.6426628,0.041718837,0.003687969,1.454462,0.030907655,0.0016572876,0.014339767,0.093012564,0.0,20837.098,19587.92,7903.672,7728.1367,6880.1675,5781.944,3978.073,3321.6982,2676.3933,1574.4241,847.38416,159.59114,483.11905,61.183174,-33.393734,339.78644,-1249.1125,-2910.5696,-2995.358,7609.1143,1283.596,148.591,4797.5063,3021.0674,1956.1333,-856.6697,-49.028362,34.533436,596.29675,235.03549,16.367662,-38.077988,84.8008,893.14355,0.2888886,0.2886878,0.28835565,0.2879191,0.28732133,0.28709796,0.28662065,0.28627527,0.2837345,0.28351852,0.28290883,0.29497823,0.2835809,0.28242257,0.28306457,0.28718075,0.2882551,0.2885463,0.28734833,0.28695008,0.28672037,0.2868164,0.28590077,0.2843911,0.28311765,0.28224266,0.28450984,0.28189042,0.29476392,0.28192812,0.28311393,0.2889027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58791,24.656277,19.013325,13.5402155,6.4821367,4.8572817,3.4071844,2.3376286,1.8649235,0.6959025,0.14514461,0.0023860096,0.028461725,0.0074559194,0.055413228,3.6353953,12.629223,20.810457,13.566934,0.5871303,0.005570953,8.548647,4.5962954,2.6426628,0.041718837,0.003687969,1.454462,0.030907655,0.0016572876,0.014339767,0.093012564,0.0,20837.098,19587.92,7903.672,7728.1367,6880.1675,5781.944,3978.073,3321.6982,2676.3933,1574.4241,847.38416,159.59114,483.11905,61.183174,-33.393734,339.78644,-1249.1125,-2910.5696,-2995.358,7609.1143,1283.596,148.591,4797.5063,3021.0674,1956.1333,-856.6697,-49.028362,34.533436,596.29675,235.03549,16.367662,-38.077988,84.8008,893.14355,0.28793058,0.287734,0.28744474,0.2871323,0.2867407,0.28659832,0.28617996,0.28566903,0.28519964,0.28443828,0.28140074,0.28657106,0.28498292,0.28107184,0.2832579,0.2869022,0.28736088,0.28760126,0.2871796,0.28687364,0.2852151,0.28614995,0.2849768,0.28483006,0.28397635,0.28084004,0.2849283,0.28130507,0.29285663,0.28017157,0.28362998,0.28794459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63234,24.759052,19.180601,13.772139,6.804795,5.259335,3.8003387,2.706925,2.2269745,1.064513,0.36653093,0.006311251,0.041155767,0.009721323,0.05671253,4.3851104,13.655092,21.198761,13.340639,0.09805889,0.0008414684,8.583305,4.805085,2.7722158,0.039272543,0.0036789947,1.5341333,0.02995892,0.001605104,0.014263187,0.094250925,0.0,20690.17,19573.197,7854.762,7678.714,6832.2676,5627.6367,3991.236,3361.5034,2698.466,1569.6478,963.01495,263.05865,530.7528,76.0607,-33.028793,376.46405,-1269.6777,-2785.813,-2873.1506,7730.2144,1297.5629,56.562305,4661.1484,2948.454,1998.5806,-879.8776,-47.305927,35.00235,594.2508,242.13158,16.094835,-38.038418,85.563194,917.13965,0.28793058,0.28772974,0.28739932,0.2869763,0.2864151,0.28621393,0.28570837,0.2851505,0.2845546,0.2840004,0.2799906,0.2785843,0.28409314,0.279466,0.2836181,0.2856848,0.28730282,0.28758973,0.2863576,0.28595832,0.28560108,0.2857083,0.28543496,0.28510836,0.28327912,0.28157434,0.2853155,0.28100663,0.2918101,0.27960476,0.28326777,0.28794459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63234,24.759052,19.180601,13.772139,6.804795,5.259335,3.8003387,2.706925,2.2269745,1.064513,0.36653093,0.006311251,0.041155767,0.009721323,0.05671253,4.3851104,13.655092,21.198761,13.340639,0.09805889,0.0008414684,8.583305,4.805085,2.7722158,0.039272543,0.0036789947,1.5341333,0.02995892,0.001605104,0.014263187,0.094250925,0.0,20690.17,19573.197,7854.762,7678.714,6832.2676,5627.6367,3991.236,3361.5034,2698.466,1569.6478,963.01495,263.05865,530.7528,76.0607,-33.028793,376.46405,-1269.6777,-2785.813,-2873.1506,7730.2144,1297.5629,56.562305,4661.1484,2948.454,1998.5806,-879.8776,-47.305927,35.00235,594.2508,242.13158,16.094835,-38.038418,85.563194,917.13965,0.2899752,0.28977385,0.28947034,0.28914574,0.28765115,0.28601396,0.28498814,0.28461194,0.28404516,0.28338414,0.2821491,0.27684858,0.2835621,0.2814728,0.28360698,0.2868332,0.28937882,0.28963017,0.28923884,0.28600898,0.28396344,0.2847704,0.28415403,0.28379446,0.28363743,0.27980307,0.2839989,0.2813859,0.28857735,0.2782985,0.2836303,0.28998938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67653,24.975643,19.374308,13.940321,6.922828,5.389994,3.9441597,2.8747826,2.3679423,1.0762358,0.3485879,0.006585213,0.046410434,0.010891271,0.05649665,3.6097708,12.690412,21.066534,13.820362,0.21133673,0.002068383,8.803893,4.8591337,2.8160198,0.049700838,0.005105008,1.7437177,0.04109477,0.003951062,0.0376522,0.21650344,0.0,20543.129,19529.643,7872.144,7698.26,6858.777,5602.7666,3971.7537,3321.3984,2779.0752,1661.5917,984.90375,255.78972,548.2995,81.24727,-32.499226,338.41534,-1255.6084,-2947.8042,-3021.8738,7633.5107,1316.8286,85.56789,4796.568,3017.9321,2004.013,-885.6634,-53.430557,34.41299,594.75146,258.8881,18.62127,-64.54364,132.12497,902.5335,0.2899752,0.28977275,0.2894376,0.28900728,0.2884613,0.28826723,0.28790516,0.2869369,0.2829111,0.28256485,0.28204355,0.27512366,0.2827063,0.28034058,0.28310207,0.28801686,0.28932375,0.28962573,0.2884603,0.28806096,0.2840383,0.28791744,0.28586525,0.28297782,0.2823699,0.2802325,0.28417882,0.2820076,0.28134057,0.27975133,0.28235254,0.28998938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67653,24.975643,19.374308,13.940321,6.922828,5.389994,3.9441597,2.8747826,2.3679423,1.0762358,0.3485879,0.006585213,0.046410434,0.010891271,0.05649665,3.6097708,12.690412,21.066534,13.820362,0.21133673,0.002068383,8.803893,4.8591337,2.8160198,0.049700838,0.005105008,1.7437177,0.04109477,0.003951062,0.0376522,0.21650344,0.0,20543.129,19529.643,7872.144,7698.26,6858.777,5602.7666,3971.7537,3321.3984,2779.0752,1661.5917,984.90375,255.78972,548.2995,81.24727,-32.499226,338.41534,-1255.6084,-2947.8042,-3021.8738,7633.5107,1316.8286,85.56789,4796.568,3017.9321,2004.013,-885.6634,-53.430557,34.41299,594.75146,258.8881,18.62127,-64.54364,132.12497,902.5335,0.2920506,0.29184738,0.2915422,0.29121614,0.2897258,0.2880507,0.28703928,0.28673467,0.28634408,0.2858323,0.2805767,0.27340952,0.2861483,0.28012118,0.28358722,0.28893262,0.29146633,0.2917095,0.2913056,0.28807595,0.28619668,0.28713402,0.28611624,0.2860518,0.28413686,0.2795001,0.2861112,0.28025055,0.28036606,0.28029683,0.28358665,0.29206502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
