pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.68149,25.60964,20.048437,14.640699,7.5769777,5.9578514,4.4751086,3.3249826,2.7927444,1.4596516,0.6313162,0.012744707,0.063495696,0.01498306,0.08058963,4.9638314,14.317754,22.004627,14.452967,1.3385992,0.013802968,9.374991,5.2122173,3.0391011,0.053717203,0.0066747474,1.7367816,0.04195963,0.005391592,0.045721337,0.26879197,0.0,20526.57,19370.018,7841.6387,7678.158,6883.137,5770.9287,4026.182,3454.5496,2853.4233,1690.1289,1056.295,352.24643,598.3562,96.142334,-39.550236,401.7973,-1275.8729,-2814.2446,-2892.5813,7634.0254,1290.7643,231.76976,4828.2334,3106.8777,2071.8872,-922.8692,-54.99389,41.874428,620.5677,258.24695,18.464876,-71.11477,148.86548,934.08295,0.2920506,0.29184628,0.29150945,0.29107708,0.29052877,0.2903324,0.2899677,0.2889339,0.28504777,0.28485063,0.2826313,0.271706,0.28491345,0.27872217,0.2841866,0.29009348,0.29141784,0.2917055,0.2904729,0.2901087,0.2876711,0.28996927,0.28895617,0.28587875,0.28449526,0.28194314,0.28582886,0.28070667,0.2781288,0.27855045,0.28448117,0.29206502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68149,25.60964,20.048437,14.640699,7.5769777,5.9578514,4.4751086,3.3249826,2.7927444,1.4596516,0.6313162,0.012744707,0.063495696,0.01498306,0.08058963,4.9638314,14.317754,22.004627,14.452967,1.3385992,0.013802968,9.374991,5.2122173,3.0391011,0.053717203,0.0066747474,1.7367816,0.04195963,0.005391592,0.045721337,0.26879197,0.0,20526.57,19370.018,7841.6387,7678.158,6883.137,5770.9287,4026.182,3454.5496,2853.4233,1690.1289,1056.295,352.24643,598.3562,96.142334,-39.550236,401.7973,-1275.8729,-2814.2446,-2892.5813,7634.0254,1290.7643,231.76976,4828.2334,3106.8777,2071.8872,-922.8692,-54.99389,41.874428,620.5677,258.24695,18.464876,-71.11477,148.86548,934.08295,0.2922862,0.2920789,0.29172927,0.29125822,0.2905932,0.2903483,0.28972954,0.2891204,0.28855437,0.28808534,0.28299007,0.2689572,0.28828934,0.28158924,0.28662905,0.29021245,0.29161534,0.29192978,0.29068485,0.29038635,0.2903013,0.2895982,0.2881053,0.28794843,0.28745687,0.28089952,0.28805214,0.28257057,0.2788684,0.28262845,0.28702763,0.2923006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78023,26.468826,20.861267,15.401475,8.339547,6.742274,5.1979403,4.000052,3.4185987,1.9887161,1.0529072,0.024057778,0.07438859,0.021583041,0.092733465,5.4438367,15.828066,23.073748,15.619574,1.8264549,0.023262972,10.413183,6.0012937,3.57552,0.06833842,0.0090078525,2.4193478,0.05932681,0.00985954,0.07993059,0.45338607,0.0,20194.5,19175.537,7876.866,7717.9775,6882.1934,5728.7397,4115.6387,3531.2874,2992.9897,1755.3192,1128.2172,463.61392,667.7459,100.646454,-41.321095,422.14557,-1349.929,-2725.8435,-2800.373,7519.7134,1326.4172,273.7494,4893.783,3205.9268,2198.6616,-1006.73346,-62.335556,44.789356,636.0051,308.79947,21.736897,-95.83023,196.62303,996.37256,0.2922862,0.29208,0.29174057,0.29129627,0.2906646,0.2904297,0.28978997,0.2889586,0.28779018,0.2873984,0.2862672,0.2692399,0.28753936,0.28281283,0.28707388,0.29056302,0.2916302,0.2919328,0.29104397,0.2907154,0.29058793,0.28992188,0.28844932,0.2883293,0.28617013,0.2837421,0.28841317,0.28222406,0.27827716,0.2823275,0.28616768,0.2923006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78023,26.468826,20.861267,15.401475,8.339547,6.742274,5.1979403,4.000052,3.4185987,1.9887161,1.0529072,0.024057778,0.07438859,0.021583041,0.092733465,5.4438367,15.828066,23.073748,15.619574,1.8264549,0.023262972,10.413183,6.0012937,3.57552,0.06833842,0.0090078525,2.4193478,0.05932681,0.00985954,0.07993059,0.45338607,0.0,20194.5,19175.537,7876.866,7717.9775,6882.1934,5728.7397,4115.6387,3531.2874,2992.9897,1755.3192,1128.2172,463.61392,667.7459,100.646454,-41.321095,422.14557,-1349.929,-2725.8435,-2800.373,7519.7134,1326.4172,273.7494,4893.783,3205.9268,2198.6616,-1006.73346,-62.335556,44.789356,636.0051,308.79947,21.736897,-95.83023,196.62303,996.37256,0.2970922,0.2968803,0.29656357,0.29618716,0.2937108,0.2913926,0.2891616,0.2888279,0.2883866,0.28812727,0.28555644,0.27175775,0.28816354,0.284844,0.287858,0.2932523,0.29646018,0.29672733,0.29631144,0.29099882,0.2892015,0.2889741,0.28890932,0.2887648,0.28646278,0.2838764,0.28886184,0.2845096,0.28098378,0.28424317,0.28645,0.2971071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82006,26.797295,21.327126,15.994065,9.087355,7.5271454,5.91665,4.679458,4.063772,2.5575202,1.4915389,0.032528855,0.08526936,0.029708982,0.20099522,6.475266,16.228235,23.424644,15.770701,2.6866207,0.04210212,10.7146,6.341178,3.8526516,0.067582384,0.012846627,2.8424354,0.08893507,0.022317152,0.18182081,0.74980104,0.0,20059.209,19101.28,7772.066,7620.723,6800.098,5656.5757,4209.926,3593.3835,3086.8823,1805.3345,1210.414,559.8496,733.3952,103.44839,-66.4033,460.02774,-1304.9801,-2715.819,-2790.369,7585.8354,1289.1539,336.6282,4816.9927,3190.803,2229.1924,-1049.0483,-59.680626,69.35003,630.7597,335.61166,25.52698,-149.41437,246.5798,993.045,0.2970922,0.2968805,0.29653788,0.2960964,0.29552937,0.29532814,0.29494724,0.29395854,0.28764483,0.28698608,0.2866303,0.27188417,0.28712142,0.28420493,0.28670388,0.29508233,0.29640964,0.29672596,0.29642335,0.29485977,0.29479456,0.29477704,0.29327518,0.28705674,0.28701925,0.2852055,0.28889447,0.28494272,0.28080407,0.28446645,0.28701156,0.2971071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82006,26.797295,21.327126,15.994065,9.087355,7.5271454,5.91665,4.679458,4.063772,2.5575202,1.4915389,0.032528855,0.08526936,0.029708982,0.20099522,6.475266,16.228235,23.424644,15.770701,2.6866207,0.04210212,10.7146,6.341178,3.8526516,0.067582384,0.012846627,2.8424354,0.08893507,0.022317152,0.18182081,0.74980104,0.0,20059.209,19101.28,7772.066,7620.723,6800.098,5656.5757,4209.926,3593.3835,3086.8823,1805.3345,1210.414,559.8496,733.3952,103.44839,-66.4033,460.02774,-1304.9801,-2715.819,-2790.369,7585.8354,1289.1539,336.6282,4816.9927,3190.803,2229.1924,-1049.0483,-59.680626,69.35003,630.7597,335.61166,25.52698,-149.41437,246.5798,993.045,0.29909584,0.2988832,0.298568,0.2982295,0.29661557,0.2948797,0.294357,0.29390398,0.29346323,0.29321033,0.28503862,0.27597725,0.29325464,0.28488418,0.29301178,0.2960532,0.29846802,0.29873094,0.298328,0.29489517,0.29474688,0.29463023,0.29294044,0.29292378,0.29282516,0.28505737,0.29294044,0.28532508,0.28191695,0.2852171,0.29215345,0.29911095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90358,28.181166,22.849787,17.649324,10.799904,9.1765375,7.506294,6.1670575,5.4923353,3.7744906,2.4791248,0.06172825,0.6989929,0.5191638,0.7437917,9.255731,19.011597,25.262007,17.127504,4.0294023,0.061555598,11.828736,7.241761,4.50109,0.12101088,0.04192494,3.3523693,0.22556478,0.041967623,0.33480597,1.1720793,0.0,19772.992,18763.633,7664.9604,7517.8213,6769.583,5779.084,4293.552,3750.4985,3243.335,1938.1252,1344.7372,735.3233,811.01843,195.05313,-76.87141,542.3873,-1305.1895,-2516.8157,-2581.0662,7595.885,1289.8997,419.07843,4940.479,3274.0088,2348.4412,-1135.0974,-72.800385,141.17863,656.4551,359.46042,44.129486,-207.42635,304.0595,1031.4946,0.29909584,0.2988819,0.29853258,0.2980856,0.29752076,0.29732165,0.2969578,0.29629472,0.2921361,0.2919678,0.2917061,0.2789138,0.29206166,0.29066828,0.2928011,0.29706758,0.29840642,0.29872575,0.29842275,0.29686528,0.29681012,0.29678392,0.29618543,0.2926109,0.29251492,0.28787178,0.29299232,0.2910692,0.2856892,0.29093477,0.29204085,0.29911095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90358,28.181166,22.849787,17.649324,10.799904,9.1765375,7.506294,6.1670575,5.4923353,3.7744906,2.4791248,0.06172825,0.6989929,0.5191638,0.7437917,9.255731,19.011597,25.262007,17.127504,4.0294023,0.061555598,11.828736,7.241761,4.50109,0.12101088,0.04192494,3.3523693,0.22556478,0.041967623,0.33480597,1.1720793,0.0,19772.992,18763.633,7664.9604,7517.8213,6769.583,5779.084,4293.552,3750.4985,3243.335,1938.1252,1344.7372,735.3233,811.01843,195.05313,-76.87141,542.3873,-1305.1895,-2516.8157,-2581.0662,7595.885,1289.8997,419.07843,4940.479,3274.0088,2348.4412,-1135.0974,-72.800385,141.17863,656.4551,359.46042,44.129486,-207.42635,304.0595,1031.4946,0.3034251,0.30320424,0.3028751,0.30247486,0.2998645,0.2978459,0.29598346,0.2957519,0.2954416,0.2952472,0.29006767,0.27841082,0.2952876,0.29038045,0.29498294,0.2991476,0.30275062,0.30303577,0.3026289,0.2970728,0.29685733,0.29664788,0.29487294,0.29479203,0.29470265,0.29099992,0.2948282,0.2909142,0.28611764,0.29082546,0.29469377,0.30344063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9345,28.528294,23.318727,18.228088,11.439258,9.792391,8.099502,6.733397,6.051735,4.315341,2.9265041,0.087560326,1.0682621,0.7988581,0.8335517,7.765631,18.066128,25.199514,17.718472,3.597431,0.056744475,12.464734,7.9180264,5.053505,0.2552041,0.07991481,3.9967752,0.51217264,0.090482764,0.5758908,1.7661241,0.0,19666.139,18680.742,7569.8945,7431.675,6737.183,5824.108,4324.8867,3790.9412,3261.306,1949.3972,1396.2908,801.99585,828.2331,242.62698,-28.03782,485.4721,-1344.0405,-2702.9507,-2770.711,7504.944,1343.3525,394.08063,4917.764,3258.4583,2405.1616,-1192.3901,-111.88531,146.7093,656.1034,381.11618,69.138824,-272.50415,367.65884,1024.5095,0.3034251,0.30320415,0.30284467,0.30238232,0.30179587,0.30159175,0.301206,0.30055034,0.29499432,0.29376122,0.29349914,0.2797003,0.29382685,0.29348826,0.29470307,0.30130544,0.3026836,0.3030329,0.3027385,0.3011512,0.3011062,0.30106866,0.3005431,0.29467267,0.29465646,0.29311585,0.2955887,0.29308525,0.28788754,0.29277843,0.29424,0.30344063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9345,28.528294,23.318727,18.228088,11.439258,9.792391,8.099502,6.733397,6.051735,4.315341,2.9265041,0.087560326,1.0682621,0.7988581,0.8335517,7.765631,18.066128,25.199514,17.718472,3.597431,0.056744475,12.464734,7.9180264,5.053505,0.2552041,0.07991481,3.9967752,0.51217264,0.090482764,0.5758908,1.7661241,0.0,19666.139,18680.742,7569.8945,7431.675,6737.183,5824.108,4324.8867,3790.9412,3261.306,1949.3972,1396.2908,801.99585,828.2331,242.62698,-28.03782,485.4721,-1344.0405,-2702.9507,-2770.711,7504.944,1343.3525,394.08063,4917.764,3258.4583,2405.1616,-1192.3901,-111.88531,146.7093,656.1034,381.11618,69.138824,-272.50415,367.65884,1024.5095,0.30507362,0.3048522,0.3045253,0.30415934,0.3022179,0.30104393,0.30061215,0.30019397,0.2997804,0.299535,0.29182416,0.28636083,0.29958752,0.29569343,0.2991377,0.30231684,0.3044286,0.30469626,0.30428624,0.3012752,0.30107537,0.30089235,0.2991317,0.29905912,0.29902154,0.29452202,0.299087,0.2930817,0.28897747,0.29273474,0.29901683,0.30508935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10576,30.615335,25.541887,20.578861,14.117922,12.600678,10.999384,9.700438,9.041357,7.3542056,6.0062237,3.0722454,4.222286,3.9763544,4.210727,12.9204235,21.889847,27.831781,20.19939,5.311275,0.09501468,15.3161,10.961731,8.266747,3.7983155,3.3539581,6.881821,3.631613,3.4113605,3.8848677,5.030225,0.0,19065.072,18171.674,7462.446,7330.496,6559.4834,5571.9233,4196.9214,3689.1467,3202.5183,1919.3495,1373.9601,816.38226,813.3661,230.97383,-78.654526,549.15546,-1247.2812,-2448.9666,-2515.6177,7356.0293,1382.275,485.78552,4727.384,3183.29,2327.221,-1147.4037,-184.88562,157.22955,654.69305,367.05234,48.68723,-268.876,360.10782,1015.9205,0.30507362,0.3048505,0.30448484,0.30401772,0.3034367,0.30323824,0.30286625,0.30236343,0.29841545,0.29826352,0.29800776,0.28553656,0.29835576,0.2973383,0.29897904,0.3030099,0.30436295,0.30469012,0.3043809,0.3027888,0.3027438,0.30270407,0.30233383,0.2988901,0.2988901,0.29732984,0.29940644,0.29731643,0.29352188,0.297186,0.29845956,0.30508935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10576,30.615335,25.541887,20.578861,14.117922,12.600678,10.999384,9.700438,9.041357,7.3542056,6.0062237,3.0722454,4.222286,3.9763544,4.210727,12.9204235,21.889847,27.831781,20.19939,5.311275,0.09501468,15.3161,10.961731,8.266747,3.7983155,3.3539581,6.881821,3.631613,3.4113605,3.8848677,5.030225,0.0,19065.072,18171.674,7462.446,7330.496,6559.4834,5571.9233,4196.9214,3689.1467,3202.5183,1919.3495,1373.9601,816.38226,813.3661,230.97383,-78.654526,549.15546,-1247.2812,-2448.9666,-2515.6177,7356.0293,1382.275,485.78552,4727.384,3183.29,2327.221,-1147.4037,-184.88562,157.22955,654.69305,367.05234,48.68723,-268.876,360.10782,1015.9205,0.3146912,0.3144513,0.3140877,0.3138125,0.3076172,0.30428377,0.30186626,0.30162373,0.30131748,0.30113035,0.2963323,0.28819177,0.3011698,0.29759002,0.30090705,0.3063955,0.31395134,0.3142669,0.31381544,0.30391842,0.30269623,0.30255452,0.3007742,0.30072078,0.3006812,0.29864123,0.3007442,0.29717636,0.29497096,0.29710695,0.30067688,0.3147079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20293,31.899757,27.269548,22.74635,16.786093,15.352373,13.747074,12.450646,11.79094,10.134638,8.771272,5.4731727,6.528036,6.110355,6.1002183,13.556355,23.068789,29.081146,21.379229,5.6735816,0.37455356,16.5259,12.086332,9.353113,4.7717376,4.5547714,8.272441,4.904409,4.550101,5.011712,6.0998464,0.0,18716.748,17850.006,7103.028,6972.243,6279.9272,5404.1455,4202.584,3685.2834,3204.1582,1900.3195,1382.4048,869.61505,852.994,307.446,14.428446,504.9567,-1287.5021,-2464.5964,-2532.6746,7395.8184,1422.7551,489.93246,4711.7,3216.7712,2344.9912,-1162.9735,-125.54314,216.20506,647.0766,374.17813,62.935364,-265.20734,350.2788,1018.7551,0.3146912,0.31445456,0.31407124,0.31358534,0.3130067,0.31280833,0.3124924,0.30963796,0.3009347,0.299589,0.29935056,0.29122043,0.2996529,0.2993834,0.3006092,0.31279504,0.31389943,0.3142723,0.31384873,0.31204957,0.31203994,0.31200823,0.30789402,0.30044514,0.3004159,0.2990302,0.30145565,0.2989612,0.2967556,0.29873458,0.2999807,0.3147079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20293,31.899755,27.269547,22.74635,16.78609,15.352372,13.747074,12.450645,11.79094,10.134637,8.771272,5.473172,6.528035,6.1103544,6.1002173,13.5563545,23.068789,29.081146,21.379229,5.6735806,0.37455294,16.5259,12.086331,9.353112,4.7717366,4.5547705,8.27244,4.9044085,4.5501003,5.011711,6.0998454,0.0,18716.748,17850.006,7103.028,6972.243,6279.9272,5404.1455,4202.584,3685.2834,3204.1582,1900.3195,1382.4048,869.61505,852.994,307.446,14.428445,504.9567,-1287.5021,-2464.5964,-2532.6746,7395.8184,1422.7551,489.93246,4711.7,3216.7712,2344.9912,-1162.9735,-125.54314,216.20506,647.0766,374.17813,62.935364,-265.20734,350.2788,1018.7551,0.3205474,0.32030123,0.31992802,0.31965616,0.31465325,0.31241497,0.3117603,0.31128556,0.31091416,0.3096967,0.2976245,0.29253143,0.31078523,0.30592552,0.30983058,0.31495374,0.3198097,0.32011864,0.31967863,0.3131129,0.31204277,0.31189862,0.31038156,0.3101921,0.3100816,0.3050588,0.3102772,0.29885858,0.29599062,0.29843986,0.3089179,0.32056475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18924,31.613268,26.838354,22.173525,15.910762,14.449442,12.909852,11.667644,11.047881,9.476137,8.162103,5.141151,6.5386767,6.3050017,6.3906975,14.337218,23.1015,28.897684,21.146936,6.325988,1.3731283,16.377102,12.129404,9.484394,5.342595,5.110236,7.938415,4.73072,4.321126,4.848626,6.129,0.0,18766.143,17924.352,7222.043,7089.2886,6450.066,5460.0737,4108.8086,3601.2437,3097.9016,1847.3038,1355.1671,829.3616,784.6953,224.68509,-45.686756,522.62604,-1231.796,-2416.3462,-2482.2603,7375.222,1378.9042,472.38248,4667.7573,3140.9426,2303.819,-1101.3263,-130.27647,195.32509,654.8778,364.4521,68.06082,-285.01913,382.44083,1035.9006,0.3205474,0.320302,0.3198925,0.31937727,0.31878108,0.31857568,0.3182506,0.3154997,0.30944905,0.3093146,0.3091358,0.29511538,0.30939808,0.30919176,0.30946144,0.31801444,0.3197408,0.32011765,0.3196864,0.3178847,0.31787452,0.31783828,0.31503996,0.3099205,0.30990255,0.3082032,0.31052157,0.30841392,0.3046991,0.30820972,0.30945134,0.32056475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18924,31.613268,26.838352,22.173523,15.910761,14.449441,12.909851,11.667643,11.04788,9.476136,8.162102,5.1411505,6.5386763,6.3050013,6.3906965,14.337218,23.101498,28.897684,21.146935,6.3259873,1.3731277,16.377102,12.129404,9.484394,5.3425946,5.1102357,7.938414,4.730719,4.321125,4.848625,6.1289997,0.0,18766.143,17924.352,7222.043,7089.2886,6450.066,5460.0737,4108.8086,3601.2437,3097.9016,1847.3038,1355.1671,829.3616,784.6953,224.68509,-45.686756,522.62604,-1231.796,-2416.3462,-2482.2603,7375.222,1378.9042,472.38248,4667.7573,3140.9426,2303.819,-1101.3263,-130.27647,195.32509,654.8778,364.4521,68.06082,-285.01913,382.44083,1035.9006,0.31970373,0.31946516,0.31910908,0.31870848,0.31820095,0.31801766,0.31756482,0.31710735,0.31669125,0.31516314,0.30734333,0.29391983,0.31654292,0.3064441,0.31598872,0.31830126,0.31896687,0.31928805,0.31874716,0.31828213,0.3181445,0.31809595,0.3167183,0.31603584,0.31580892,0.3111182,0.31585798,0.30816483,0.3043684,0.30787066,0.3151149,0.31972098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27221,32.681793,28.064243,23.559269,17.57838,16.148657,14.63232,13.373491,12.735636,11.166046,9.839994,6.630656,7.8171873,7.503887,7.5040016,14.982501,23.970581,29.901178,22.549873,8.168203,3.4596972,17.83503,13.533276,10.860914,6.29143,6.062895,9.680119,6.781005,6.398226,6.782309,7.79179,0.0,18464.969,17654.502,7092.5347,6957.0615,6291.655,5396.0103,4075.1812,3627.1816,3146.4133,1845.9363,1361.845,856.8988,822.38025,263.23087,-1.2818072,505.77386,-1248.6814,-2446.4426,-2514.1826,7247.032,1356.684,459.65222,4638.623,3162.4626,2316.652,-1161.3425,-129.11449,208.19672,642.8932,345.08124,65.61748,-240.14285,336.37192,987.2021,0.3197037,0.31946003,0.31905884,0.31854773,0.31788102,0.31764302,0.31708825,0.31650755,0.3159348,0.31541017,0.31500047,0.2997231,0.3156032,0.31373468,0.3161168,0.31825522,0.3188899,0.31927252,0.3187565,0.31729552,0.31696013,0.316389,0.31634128,0.31623185,0.3161358,0.31478953,0.3163021,0.31397676,0.30953342,0.31384626,0.3156398,0.31972095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27221,32.681793,28.064243,23.559269,17.57838,16.148657,14.63232,13.373491,12.735635,11.166045,9.8399935,6.630655,7.8171864,7.503886,7.5040007,14.9825,23.97058,29.901176,22.549873,8.168202,3.4596965,17.83503,13.533275,10.860913,6.291429,6.062894,9.680118,6.781004,6.398225,6.7823086,7.791789,0.0,18464.969,17654.502,7092.5347,6957.0615,6291.655,5396.0103,4075.1812,3627.182,3146.4133,1845.9363,1361.845,856.8988,822.38025,263.23087,-1.2818078,505.77386,-1248.6814,-2446.4426,-2514.1826,7247.032,1356.684,459.65222,4638.6235,3162.4626,2316.652,-1161.3425,-129.11449,208.19672,642.8932,345.08124,65.61748,-240.14285,336.37192,987.2021,0.32491797,0.32466617,0.32428968,0.32401595,0.3193743,0.31726998,0.31625867,0.31589746,0.3153736,0.31474707,0.31372344,0.30353045,0.3150314,0.314342,0.31414726,0.3193636,0.32416812,0.32448053,0.32403424,0.31745058,0.31708357,0.3166711,0.31651512,0.31458926,0.3144732,0.3142199,0.31476656,0.3142929,0.30991566,0.31422886,0.31444335,0.3249358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17251,31.500458,26.856794,22.321878,16.364244,14.971467,13.425207,12.152013,11.499724,9.951441,8.692682,5.6498046,5.963184,5.5751224,5.563556,12.371807,21.843151,28.425262,20.960855,6.448417,1.2476087,15.991473,11.679236,9.030913,5.00635,4.7059913,7.803186,4.44741,4.0024395,4.492519,5.6670423,0.0,18826.371,17950.475,7114.164,6981.992,6278.4336,5320.262,4118.4097,3649.4736,3184.6543,1832.3641,1324.082,832.60645,876.66174,295.47467,15.493755,480.77017,-1284.4961,-2588.077,-2654.667,7403.0557,1363.3308,485.008,4772.2046,3166.6213,2305.377,-1084.3827,-149.6445,157.30836,644.3126,373.44235,71.174355,-273.91702,365.03058,1037.3129,0.32491797,0.3246665,0.32425085,0.32372805,0.32312572,0.32291842,0.32258806,0.31974337,0.3143954,0.31377885,0.31332174,0.30606782,0.31399632,0.3134552,0.3142468,0.32234082,0.3240936,0.32447827,0.32403734,0.3221865,0.32217792,0.3221534,0.31887987,0.31490424,0.31477627,0.31358907,0.31509048,0.31233472,0.30991426,0.31243783,0.31475845,0.3249358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17251,31.500456,26.856794,22.321877,16.364244,14.971466,13.425206,12.152012,11.499724,9.95144,8.692681,5.649804,5.9631834,5.575122,5.5635557,12.371806,21.843151,28.425262,20.960854,6.4484167,1.2476081,15.991472,11.679235,9.030912,5.0063496,4.705991,7.8031855,4.447409,4.0024385,4.492518,5.6670413,0.0,18826.371,17950.475,7114.164,6981.992,6278.434,5320.262,4118.4097,3649.4736,3184.6543,1832.3641,1324.082,832.60645,876.66174,295.47467,15.493754,480.7702,-1284.4961,-2588.077,-2654.6672,7403.0557,1363.3308,485.008,4772.2046,3166.6213,2305.377,-1084.3827,-149.6445,157.30836,644.3126,373.44235,71.174355,-273.91702,365.03058,1037.3129,0.31868097,0.31844598,0.31811333,0.3179938,0.32056233,0.32100102,0.32123038,0.32112086,0.32086435,0.31951937,0.31162485,0.30965152,0.32076517,0.31648943,0.32011655,0.32030842,0.31802025,0.31828442,0.31790197,0.32171345,0.32172853,0.32176834,0.32042733,0.3202559,0.32010427,0.31393924,0.32033622,0.312676,0.31063935,0.3127295,0.31929916,0.31869814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09476,30.410696,25.35169,20.401917,13.831371,12.284064,10.681996,9.393682,8.7533655,7.1219854,5.741586,2.5698602,4.2634697,4.052122,4.1830215,12.768332,21.66017,27.620558,19.710186,5.364018,0.07231754,14.801431,10.488787,7.67218,3.3721006,3.038292,6.1955943,2.629133,2.278883,2.8215642,4.1289845,0.0,19104.152,18223.678,7450.9683,7319.9204,6619.3354,5631.269,4198.0166,3672.812,3152.9602,1884.8257,1391.7039,851.46155,782.8792,212.82574,-57.428913,544.9068,-1241.4441,-2453.0703,-2518.8289,7463.87,1354.8745,489.56653,4740.6787,3166.7827,2383.3542,-1123.8556,-158.42429,183.85768,661.8502,385.9246,62.545116,-289.4193,386.78186,1066.8147,0.31868097,0.31843844,0.31803346,0.31753552,0.31697,0.31679457,0.3165536,0.3171451,0.31901914,0.318962,0.31889057,0.30772224,0.3189998,0.31889,0.31947505,0.31653136,0.31790817,0.31826368,0.3179463,0.31630525,0.31627345,0.31622285,0.3178822,0.31973195,0.31968743,0.31820673,0.31976354,0.31839812,0.31560603,0.31805918,0.31935087,0.31869814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09476,30.410696,25.35169,20.401917,13.831371,12.284064,10.681996,9.393682,8.7533655,7.1219854,5.741586,2.5698602,4.2634697,4.052122,4.1830215,12.768332,21.66017,27.620558,19.710186,5.364018,0.07231754,14.801431,10.488787,7.67218,3.3721006,3.038292,6.1955943,2.629133,2.278883,2.8215642,4.1289845,0.0,19104.152,18223.678,7450.9683,7319.9204,6619.3354,5631.269,4198.0166,3672.812,3152.9602,1884.8257,1391.7039,851.46155,782.8792,212.82574,-57.428913,544.9068,-1241.4441,-2453.0703,-2518.8289,7463.87,1354.8745,489.56653,4740.6787,3166.7827,2383.3542,-1123.8556,-158.42429,183.85768,661.8502,385.9246,62.545116,-289.4193,386.78186,1066.8147,0.3140475,0.31381807,0.31349614,0.313306,0.3151472,0.31516415,0.31514573,0.31501785,0.3149059,0.31484643,0.31690055,0.30767524,0.31485787,0.31418344,0.31458807,0.31510136,0.31337556,0.31364903,0.31327292,0.31574017,0.31575206,0.3157707,0.3145287,0.31439808,0.3143508,0.31662905,0.3144432,0.31759888,0.3156821,0.3176505,0.3146083,0.31406415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95152,28.469322,23.327183,18.295517,11.501626,9.959747,8.307332,6.9606423,6.281046,4.569168,3.1954594,0.09129304,1.3612709,1.0682672,1.1462338,9.398115,18.830687,25.395111,17.138086,2.8120854,0.045628622,11.89123,7.376603,4.613681,0.27107275,0.07187956,3.3995707,0.3300113,0.059605755,0.3628381,1.2162719,0.0,19607.104,18700.691,7516.834,7385.0645,6739.894,5620.592,4268.744,3761.7551,3255.9673,1934.4869,1388.0577,841.62,822.5,253.88129,-43.413486,533.37585,-1281.6542,-2584.319,-2654.2095,7698.291,1353.8458,344.92236,4914.2847,3246.0237,2358.7173,-1129.8436,-119.88117,177.6655,657.0943,355.89188,54.390423,-211.36981,307.21445,1042.8844,0.3140475,0.31381208,0.31343043,0.31295455,0.3123943,0.31221107,0.31191227,0.31209576,0.31276298,0.3129297,0.31301683,0.3100875,0.31291538,0.31297877,0.3136547,0.31190202,0.31326124,0.31363055,0.31332806,0.31171218,0.31167895,0.3116269,0.31216767,0.3137646,0.3126732,0.31284124,0.3138033,0.3125905,0.3111063,0.31247228,0.31246018,0.31406415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95152,28.469322,23.327183,18.295517,11.501626,9.959747,8.307332,6.9606423,6.281046,4.569168,3.1954594,0.09129304,1.3612709,1.0682672,1.1462338,9.398115,18.830687,25.395111,17.138086,2.8120854,0.045628622,11.89123,7.376603,4.613681,0.27107275,0.07187956,3.3995707,0.3300113,0.059605755,0.3628381,1.2162719,0.0,19607.104,18700.691,7516.834,7385.0645,6739.894,5620.592,4268.744,3761.7551,3255.9673,1934.4869,1388.0577,841.62,822.5,253.88129,-43.413486,533.37585,-1281.6542,-2584.319,-2654.2095,7698.291,1353.8458,344.92236,4914.2847,3246.0237,2358.7173,-1129.8436,-119.88117,177.6655,657.0943,355.89188,54.390423,-211.36981,307.21445,1042.8844,0.3059921,0.30577594,0.30547282,0.30535513,0.30803236,0.31016803,0.3104811,0.31043494,0.31038016,0.3104668,0.31073645,0.31292084,0.31039965,0.31065634,0.309972,0.3087918,0.30537114,0.30562177,0.30526906,0.310492,0.3109325,0.3112861,0.30974832,0.30982512,0.30986744,0.3112247,0.3097939,0.31114456,0.31013715,0.3117547,0.30987108,0.30600792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.932205,28.089315,22.693972,17.424454,10.271934,8.631591,7.0104733,5.701116,5.0520654,3.5133083,2.2779987,0.070016384,0.44823596,0.26982355,0.54997325,8.503438,18.452879,25.015673,17.136595,3.465586,0.06153237,11.785789,7.017331,4.3558125,0.09366252,0.02595044,3.1989677,0.11778782,0.03517628,0.33811083,1.2502857,0.0,19674.082,18795.133,7714.481,7571.5586,6929.7246,5811.6387,4224.896,3705.0828,3176.11,1826.2675,1310.7062,700.2124,793.5441,194.2219,-86.60859,522.87256,-1319.1096,-2583.9727,-2653.9443,7558.352,1320.0637,385.79504,4966.618,3343.328,2311.572,-1118.4921,-66.9457,120.57188,661.0602,356.61874,28.672016,-211.2577,318.45706,993.5074,0.3059921,0.30576858,0.3054002,0.30494428,0.30442044,0.30424705,0.30397078,0.30416265,0.30846667,0.3084765,0.3085867,0.30998495,0.3084666,0.30859435,0.30916053,0.30417728,0.30525896,0.30560073,0.3043866,0.30400184,0.30386132,0.30385432,0.3042684,0.3092084,0.30920157,0.30802217,0.30841926,0.30796543,0.30859542,0.30815437,0.30892292,0.30600792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.932205,28.089315,22.693972,17.424454,10.271934,8.631591,7.0104733,5.701116,5.0520654,3.5133083,2.2779987,0.070016384,0.44823596,0.26982355,0.54997325,8.503438,18.452879,25.015673,17.136595,3.465586,0.06153237,11.785789,7.017331,4.3558125,0.09366252,0.02595044,3.1989677,0.11778782,0.03517628,0.33811083,1.2502857,0.0,19674.082,18795.133,7714.481,7571.5586,6929.7246,5811.6387,4224.896,3705.0828,3176.11,1826.2675,1310.7062,700.2124,793.5441,194.2219,-86.60859,522.87256,-1319.1096,-2583.9727,-2653.9443,7558.352,1320.0637,385.79504,4966.618,3343.328,2311.572,-1118.4921,-66.9457,120.57188,661.0602,356.61874,28.672016,-211.2577,318.45706,993.5074,0.30495048,0.30473417,0.30442375,0.30409223,0.30369687,0.30355474,0.30318883,0.3028035,0.30250284,0.3024749,0.30658108,0.30684933,0.30246392,0.3066818,0.30212313,0.3038433,0.30430138,0.30457744,0.30415225,0.30383986,0.30375865,0.3034324,0.3019829,0.30204466,0.30211776,0.30722648,0.3020063,0.3071054,0.30724207,0.30727696,0.30212522,0.30496618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.816154,26.847584,21.52083,16.33271,9.434267,7.822599,6.257146,5.009003,4.390088,2.8979125,1.8370857,0.042374965,0.0976895,0.03487996,0.20441486,6.5100627,15.999175,23.390215,15.509592,2.1728115,0.031166844,10.415794,6.0718575,3.6431599,0.08455052,0.016083436,2.3877141,0.07522292,0.012780157,0.10813796,0.607447,0.0,20072.523,19087.307,7661.369,7508.1816,6795.7017,5756.5596,4145.9346,3610.523,3095.6143,1796.2051,1207.2501,626.08466,764.0927,110.53048,-66.03583,461.2685,-1285.7968,-2755.2354,-2827.9998,7700.7686,1302.5386,300.39374,4836.351,3179.1697,2200.092,-1014.67773,-67.34773,69.38641,637.47485,305.42572,24.650278,-113.17702,230.00616,981.3846,0.30495048,0.3047288,0.3043705,0.3039145,0.3033283,0.30311817,0.30262277,0.30211705,0.30163136,0.30120152,0.30083498,0.30490947,0.30135593,0.30072203,0.30214807,0.3025524,0.3042201,0.3045615,0.30426034,0.3026143,0.3025412,0.30240497,0.3022644,0.3020887,0.30043986,0.30024377,0.30218002,0.3002435,0.30113173,0.30019,0.30017048,0.30496618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.816154,26.847584,21.52083,16.33271,9.434267,7.822599,6.257146,5.009003,4.390088,2.8979125,1.8370857,0.042374965,0.0976895,0.03487996,0.20441486,6.5100627,15.999175,23.390215,15.509592,2.1728115,0.031166844,10.415794,6.0718575,3.6431599,0.08455052,0.016083436,2.3877141,0.07522292,0.012780157,0.10813796,0.607447,0.0,20072.523,19087.307,7661.369,7508.1816,6795.7017,5756.5596,4145.9346,3610.523,3095.6143,1796.2051,1207.2501,626.08466,764.0927,110.53048,-66.03583,461.2685,-1285.7968,-2755.2354,-2827.9998,7700.7686,1302.5386,300.39374,4836.351,3179.1697,2200.092,-1014.67773,-67.34773,69.38641,637.47485,305.42572,24.650278,-113.17702,230.00616,981.3846,0.29889748,0.2986892,0.29839134,0.29821432,0.3000772,0.3013706,0.30152136,0.30132505,0.30092362,0.3004002,0.29964098,0.30300975,0.300627,0.2997336,0.30026555,0.30026585,0.29830384,0.2985453,0.29818162,0.30193385,0.3021496,0.30230138,0.30049112,0.30042636,0.30036226,0.299318,0.30043572,0.29837283,0.2997955,0.29865023,0.30035225,0.29891255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7515,26.234186,20.84486,15.586373,8.735343,7.1931844,5.6271086,4.4151807,3.825554,2.4079108,1.4164205,0.028446324,0.0873605,0.022185983,0.11578791,5.8623395,15.040399,22.663572,14.83736,2.119501,0.02424644,9.555435,5.3651156,3.1794283,0.055845022,0.008473546,2.115449,0.058623176,0.007682055,0.06590375,0.38224205,0.0,20291.576,19228.365,7709.832,7562.9976,6770.4424,5621.1436,4146.8247,3553.575,3015.6338,1747.1903,1163.9822,544.9627,709.1335,112.75857,-47.916447,438.71396,-1262.864,-2801.6282,-2877.6453,7722.3193,1269.5433,296.86264,4931.9927,3117.9617,2078.3503,-945.6967,-55.201237,51.2132,611.8193,286.7023,22.084232,-86.70836,179.76723,938.96533,0.29889748,0.29868352,0.29833013,0.29788736,0.2973623,0.2971875,0.29688534,0.29705077,0.29941112,0.29923323,0.29858872,0.30112183,0.29935384,0.298756,0.30011192,0.2968998,0.29821572,0.29852962,0.29733044,0.29694074,0.29678923,0.29680312,0.29719806,0.30002046,0.2999076,0.29842186,0.29991814,0.29853866,0.29893872,0.29841673,0.2994535,0.29891255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7515,26.234186,20.84486,15.586373,8.735343,7.1931844,5.6271086,4.4151807,3.825554,2.4079108,1.4164205,0.028446324,0.0873605,0.022185983,0.11578791,5.8623395,15.040399,22.663572,14.83736,2.119501,0.02424644,9.555435,5.3651156,3.1794283,0.055845022,0.008473546,2.115449,0.058623176,0.007682055,0.06590375,0.38224205,0.0,20291.576,19228.365,7709.832,7562.9976,6770.4424,5621.1436,4146.8247,3553.575,3015.6338,1747.1903,1163.9822,544.9627,709.1335,112.75857,-47.916447,438.71396,-1262.864,-2801.6282,-2877.6453,7722.3193,1269.5433,296.86264,4931.9927,3117.9617,2078.3503,-945.6967,-55.201237,51.2132,611.8193,286.7023,22.084232,-86.70836,179.76723,938.96533,0.29567096,0.29546484,0.2951643,0.29493478,0.29578358,0.29578987,0.2957214,0.29553518,0.29534444,0.2953583,0.296987,0.29587936,0.295344,0.29701737,0.2950495,0.29543006,0.29512668,0.2953226,0.29494777,0.29627845,0.29627845,0.2959799,0.29497302,0.29503432,0.29526973,0.2973294,0.29519728,0.2966786,0.29715732,0.29655746,0.29558825,0.29568574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76156,26.01591,20.566889,15.272287,8.298957,6.697621,5.18902,4.0042405,3.4365082,2.0459018,1.1285657,0.029152926,0.072577,0.021443808,0.099354446,5.630988,15.466931,22.650984,14.270847,1.6673672,0.02038099,9.126056,5.0607977,2.9340453,0.059725124,0.008545873,1.7068332,0.05352511,0.0055548795,0.041909695,0.23435256,0.0,20257.652,19286.797,7755.826,7591.0,6835.4365,5736.6045,4063.9429,3510.3687,2954.6443,1729.1183,1116.1367,480.52066,669.86926,98.912605,-43.396683,429.7769,-1310.9631,-2713.2998,-2786.9165,7848.845,1263.3654,260.67822,4862.4336,3067.3647,2047.9005,-904.1693,-57.554455,46.79703,610.89667,254.81189,21.379189,-67.23996,137.4551,921.15015,0.29567096,0.29546088,0.2951132,0.29467463,0.29413995,0.29396188,0.29372808,0.29364958,0.29362395,0.29359496,0.29355586,0.2940359,0.29360697,0.2943751,0.29341093,0.29394427,0.29500622,0.29531124,0.2941283,0.2937248,0.29357144,0.2935952,0.293829,0.293793,0.2936481,0.29481673,0.29398417,0.29458952,0.29631633,0.2959911,0.29362887,0.29568574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76156,26.01591,20.566889,15.272287,8.298957,6.697621,5.18902,4.0042405,3.4365082,2.0459018,1.1285657,0.029152926,0.072577,0.021443808,0.099354446,5.630988,15.466931,22.650984,14.270847,1.6673672,0.02038099,9.126056,5.0607977,2.9340453,0.059725124,0.008545873,1.7068332,0.05352511,0.0055548795,0.041909695,0.23435256,0.0,20257.652,19286.797,7755.826,7591.0,6835.4365,5736.6045,4063.9429,3510.3687,2954.6443,1729.1183,1116.1367,480.52066,669.86926,98.912605,-43.396683,429.7769,-1310.9631,-2713.2998,-2786.9165,7848.845,1263.3654,260.67822,4862.4336,3067.3647,2047.9005,-904.1693,-57.554455,46.79703,610.89667,254.81189,21.379189,-67.23996,137.4551,921.15015,0.29616606,0.2959539,0.29558355,0.295067,0.29458112,0.29443976,0.29279122,0.29253533,0.2922507,0.29202574,0.29183456,0.2922039,0.29208788,0.291793,0.29203388,0.29400894,0.29544863,0.29579467,0.29537538,0.29365438,0.29365438,0.2930819,0.29180148,0.29185697,0.29187787,0.29174754,0.29188687,0.2917305,0.2927015,0.29174206,0.29187506,0.29618087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.814545,26.457758,20.944796,15.552427,8.39434,6.770237,5.18534,3.9686236,3.3975585,1.990825,1.0845119,0.027291864,0.06902899,0.024560226,0.19413619,6.74227,16.534979,23.291592,14.845381,2.3091345,0.034046933,9.759291,5.606853,3.3086329,0.04898015,0.009306197,2.1781964,0.08296466,0.00889493,0.074584216,0.43107513,0.0,20077.986,19187.191,7804.8374,7666.3677,6932.636,5780.4995,4173.6606,3561.149,2963.9973,1739.9174,1108.8746,470.47363,666.05347,91.72853,-66.044464,470.7632,-1307.8485,-2624.9019,-2696.787,7800.8433,1259.7219,310.35956,4832.398,3102.7097,2135.4617,-967.7227,-50.160976,68.68685,618.05774,289.58063,27.031136,-92.546486,191.74872,953.43805,0.29616606,0.29595625,0.2956082,0.29514995,0.2945146,0.29428187,0.29374528,0.29332986,0.2914751,0.29076636,0.2903225,0.29038334,0.29090255,0.29022762,0.29041907,0.29416627,0.29548296,0.2958014,0.2955056,0.29397258,0.29388803,0.293881,0.29327062,0.29159737,0.29028314,0.29005486,0.29168043,0.28996724,0.2909369,0.290016,0.29026753,0.29618087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.814545,26.457758,20.944796,15.552427,8.39434,6.770237,5.18534,3.9686236,3.3975585,1.990825,1.0845119,0.027291864,0.06902899,0.024560226,0.19413619,6.74227,16.534979,23.291592,14.845381,2.3091345,0.034046933,9.759291,5.606853,3.3086329,0.04898015,0.009306197,2.1781964,0.08296466,0.00889493,0.074584216,0.43107513,0.0,20077.986,19187.191,7804.8374,7666.3677,6932.636,5780.4995,4173.6606,3561.149,2963.9973,1739.9174,1108.8746,470.47363,666.05347,91.72853,-66.044464,470.7632,-1307.8485,-2624.9019,-2696.787,7800.8433,1259.7219,310.35956,4832.398,3102.7097,2135.4617,-967.7227,-50.160976,68.68685,618.05774,289.58063,27.031136,-92.546486,191.74872,953.43805,0.29881614,0.29860428,0.29828873,0.29794148,0.29623538,0.294709,0.29299176,0.29267558,0.2922051,0.29179755,0.28868285,0.289576,0.29189903,0.2884739,0.29216897,0.29546386,0.29817662,0.29844654,0.29805246,0.2939626,0.29384208,0.29375413,0.2919999,0.2919172,0.29170382,0.28824645,0.29196566,0.2881606,0.28898054,0.28835762,0.29169545,0.2988312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.802765,26.310757,20.960546,15.761523,8.8471985,7.2150145,5.639677,4.413706,3.8256984,2.4599373,1.4626757,0.037130784,0.08090392,0.026081841,0.19100513,6.486337,15.752943,22.936008,14.710227,2.2383463,0.032324392,9.759755,5.5821695,3.3104713,0.06224794,0.010485998,2.0565524,0.05210448,0.007105727,0.06811783,0.43667778,0.0,20118.059,19221.877,7679.568,7516.6973,6804.145,5796.0127,4160.049,3575.7498,3011.159,1712.3682,1167.6355,552.87897,709.8093,102.70385,-65.05976,460.8609,-1269.4281,-2713.0986,-2791.307,7796.5444,1256.2253,305.23618,4762.3906,3112.8418,2122.1194,-965.8891,-57.907356,67.81714,623.41327,282.73672,20.653606,-88.92808,195.22708,952.76434,0.29881614,0.29860333,0.29825574,0.297811,0.2972523,0.2970558,0.2966893,0.29596913,0.29131553,0.29073107,0.2902523,0.28717163,0.29087633,0.29002026,0.2918508,0.29677102,0.29811198,0.29844195,0.29814798,0.29661742,0.2965487,0.29652992,0.29571086,0.29171622,0.2913322,0.28905007,0.292107,0.28866592,0.2882963,0.2898413,0.29089507,0.2988312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.802765,26.310757,20.960546,15.761523,8.8471985,7.2150145,5.639677,4.413706,3.8256984,2.4599373,1.4626757,0.037130784,0.08090392,0.026081841,0.19100513,6.486337,15.752943,22.936008,14.710227,2.2383463,0.032324392,9.759755,5.5821695,3.3104713,0.06224794,0.010485998,2.0565524,0.05210448,0.007105727,0.06811783,0.43667778,0.0,20118.059,19221.877,7679.568,7516.6973,6804.145,5796.0127,4160.049,3575.7498,3011.159,1712.3682,1167.6355,552.87897,709.8093,102.70385,-65.05976,460.8609,-1269.4281,-2713.0986,-2791.307,7796.5444,1256.2253,305.23618,4762.3906,3112.8418,2122.1194,-965.8891,-57.907356,67.81714,623.41327,282.73672,20.653606,-88.92808,195.22708,952.76434,0.298221,0.29801184,0.29768673,0.29730582,0.29681453,0.29663834,0.29618198,0.2956988,0.29524234,0.29492822,0.28862846,0.2848273,0.29503283,0.2888731,0.29467517,0.29693297,0.2975758,0.29786155,0.2973436,0.2968759,0.29671714,0.2967563,0.29461417,0.29449955,0.29429278,0.28909498,0.29456753,0.2883802,0.28815776,0.2882571,0.2939496,0.298236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84127,27.077545,21.550459,16.160837,9.118693,7.5028358,5.9174213,4.657027,4.04555,2.5639093,1.530028,0.035072923,0.1008499,0.049115315,0.36994877,7.748727,17.069038,23.877874,15.99669,3.3341455,0.056006502,10.790418,6.2660394,3.7972615,0.078209095,0.019392263,2.6168466,0.08445508,0.024186404,0.18033382,0.7786111,0.0,19986.879,19034.422,7815.6284,7664.2583,6871.776,5764.6343,4174.397,3629.6162,3075.4712,1789.3462,1190.5945,567.25543,730.02405,99.53906,-93.18774,502.12103,-1273.3954,-2635.8374,-2712.159,7605.9697,1266.5587,378.02286,4893.7227,3249.8079,2219.623,-1039.1288,-62.04353,97.04514,643.68713,320.78,24.183083,-147.70848,253.59691,978.4024,0.298221,0.298009,0.29765645,0.29720265,0.29659674,0.2963801,0.2958416,0.2952573,0.29465982,0.29407626,0.29356867,0.28305268,0.29428598,0.2926676,0.2949491,0.29694247,0.2975344,0.2978534,0.2974489,0.29561535,0.29554546,0.2953752,0.29523873,0.29496643,0.29435486,0.29052287,0.29513022,0.29026186,0.28698838,0.2904316,0.29379043,0.298236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84127,27.077545,21.550459,16.160837,9.118693,7.5028358,5.9174213,4.657027,4.04555,2.5639093,1.530028,0.035072923,0.1008499,0.049115315,0.36994877,7.748727,17.069038,23.877874,15.99669,3.3341455,0.056006502,10.790418,6.2660394,3.7972615,0.078209095,0.019392263,2.6168466,0.08445508,0.024186404,0.18033382,0.7786111,0.0,19986.879,19034.422,7815.6284,7664.2583,6871.776,5764.6343,4174.397,3629.6162,3075.4712,1789.3462,1190.5945,567.25543,730.02405,99.53906,-93.18774,502.12103,-1273.3954,-2635.8374,-2712.159,7605.9697,1266.5587,378.02286,4893.7227,3249.8079,2219.623,-1039.1288,-62.04353,97.04514,643.68713,320.78,24.183083,-147.70848,253.59691,978.4024,0.3001782,0.29996407,0.29964933,0.2993135,0.2978177,0.29621908,0.29514724,0.29477808,0.29423746,0.29358247,0.29211763,0.28128913,0.29384956,0.2924642,0.29311144,0.2970549,0.29953846,0.2998071,0.2994079,0.29582,0.2957071,0.29560432,0.29524776,0.29339337,0.2933133,0.29260415,0.2934176,0.29096824,0.29032063,0.29300022,0.29329088,0.3001934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94363,28.292553,22.99145,17.816486,11.003274,9.437885,7.8274336,6.5437617,5.9087515,4.294353,2.9556866,0.08470081,1.0586051,0.81196254,0.9102744,8.7215395,18.274208,25.102648,17.114567,3.5810466,0.055641122,11.760076,7.210868,4.519289,0.09576305,0.037722234,3.334953,0.13307023,0.045956653,0.3795258,1.3122174,0.0,19634.498,18744.959,7641.4272,7497.8945,6750.237,5666.7075,4209.8633,3665.6587,3138.8262,1874.2065,1368.8251,806.8708,816.1939,231.3339,-49.203625,517.80383,-1290.4398,-2639.9321,-2707.6858,7641.8965,1312.8787,393.16135,4968.465,3259.4255,2325.6328,-1141.1631,-61.600178,158.78691,654.3092,364.09537,29.505407,-222.53728,322.3048,1010.91846,0.3001782,0.29996273,0.29961407,0.299168,0.2986059,0.29840958,0.29804415,0.29744262,0.293389,0.29276302,0.29214132,0.28319043,0.292965,0.29177347,0.29326072,0.29811773,0.29947147,0.2998015,0.29950225,0.2979392,0.29788983,0.29786092,0.29743788,0.29360458,0.2935088,0.2913711,0.29413798,0.29156992,0.2898117,0.291343,0.29350328,0.3001934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94363,28.292553,22.99145,17.816486,11.003274,9.437885,7.8274336,6.5437617,5.9087515,4.294353,2.9556866,0.08470081,1.0586051,0.81196254,0.9102744,8.7215395,18.274208,25.102648,17.114567,3.5810466,0.055641122,11.760076,7.210868,4.519289,0.09576305,0.037722234,3.334953,0.13307023,0.045956653,0.3795258,1.3122174,0.0,19634.498,18744.959,7641.4272,7497.8945,6750.237,5666.7075,4209.8633,3665.6587,3138.8262,1874.2065,1368.8251,806.8708,816.1939,231.3339,-49.203625,517.80383,-1290.4398,-2639.9321,-2707.6858,7641.8965,1312.8787,393.16135,4968.465,3259.4255,2325.6328,-1141.1631,-61.600178,158.78691,654.3092,364.09537,29.505407,-222.53728,322.3048,1010.91846,0.3055652,0.30534196,0.3050069,0.30457845,0.3014845,0.29908228,0.29705536,0.29681882,0.2965079,0.2963192,0.2906709,0.28594384,0.29636025,0.29295406,0.2959998,0.30078816,0.30489743,0.30517903,0.30475807,0.2984001,0.29805705,0.29774314,0.2959569,0.29589784,0.29580772,0.29245183,0.29592186,0.29190376,0.29026386,0.2917546,0.29579765,0.30558097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.105446,30.442797,25.663086,20.9945,14.735973,13.224753,11.626965,10.327397,9.681758,8.022135,6.706209,3.8077376,4.73234,4.401274,4.4068356,13.351266,21.615643,27.638742,19.137634,4.924388,0.08851949,14.141896,9.628458,6.889943,2.6355143,2.4897041,5.656306,2.254107,1.6141711,2.1085815,3.3687987,0.0,19066.186,18217.934,7225.9585,7092.372,6447.7095,5559.969,4191.9575,3690.0977,3167.087,1902.3756,1356.2198,811.03265,825.17224,271.18796,-10.433511,557.0981,-1193.3464,-2466.9731,-2525.604,7688.7207,1348.0818,466.32446,4785.8545,3245.5625,2347.4434,-1117.3975,-101.29635,242.88718,656.8407,376.223,86.602715,-275.22147,379.178,1063.2245,0.3055652,0.30534247,0.3049793,0.30451104,0.30391353,0.303701,0.3032979,0.3023971,0.2958702,0.29480526,0.2946832,0.28668883,0.29526767,0.29420587,0.29551592,0.30345234,0.3048423,0.30517808,0.30487427,0.30328244,0.3032315,0.30319333,0.30259407,0.29577237,0.2957397,0.29412913,0.29686394,0.29417342,0.29173478,0.2938848,0.29524794,0.30558097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.105446,30.442797,25.663086,20.9945,14.735973,13.224753,11.626965,10.327397,9.681758,8.022135,6.706209,3.8077376,4.73234,4.401274,4.4068356,13.351266,21.615643,27.638742,19.137634,4.924388,0.08851949,14.141896,9.628458,6.889943,2.6355143,2.4897041,5.656306,2.254107,1.6141711,2.1085815,3.3687987,0.0,19066.186,18217.934,7225.9585,7092.372,6447.7095,5559.969,4191.9575,3690.0977,3167.087,1902.3756,1356.2198,811.03265,825.17224,271.18796,-10.433511,557.0981,-1193.3464,-2466.9731,-2525.604,7688.7207,1348.0818,466.32446,4785.8545,3245.5625,2347.4434,-1117.3975,-101.29635,242.88718,656.8407,376.223,86.602715,-275.22147,379.178,1063.2245,0.31467283,0.31443387,0.31406236,0.31378713,0.30726224,0.3043871,0.302317,0.30207372,0.30172595,0.30150914,0.29293087,0.28698292,0.30155692,0.29802543,0.30158356,0.3061044,0.3139381,0.3142507,0.31381273,0.30445567,0.30323052,0.30313623,0.30124295,0.30116087,0.3010777,0.2988702,0.30119887,0.293957,0.28956893,0.29379657,0.30107123,0.31468955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
