pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.41426,34.62257,30.410622,26.29978,20.838905,19.553808,18.184694,17.08451,16.513987,15.087088,13.939192,11.385358,12.045011,11.6863575,11.665682,18.645325,26.45843,32.02295,24.63064,9.969667,4.2660723,20.27027,16.433712,14.074906,10.092024,9.969355,12.5772505,9.717675,9.559314,10.100606,11.363058,0.0,17939.395,17152.71,6749.037,6621.4985,5990.1094,5094.059,3856.5283,3372.7268,2962.4812,1753.3403,1259.7806,757.4491,780.9075,283.16522,21.201288,487.26785,-1157.7076,-2363.7095,-2424.4502,7192.7935,1370.8475,509.7875,4446.9355,2972.9487,2165.6765,-1078.3042,-92.27201,227.35797,622.96814,342.53204,40.74312,-289.01886,379.54102,923.3873,0.31467283,0.3144368,0.31404114,0.313541,0.31295982,0.3127607,0.3124381,0.30929387,0.3011632,0.30000362,0.29986677,0.28795332,0.30007762,0.29961058,0.30115533,0.3125546,0.31388515,0.31425527,0.31384203,0.3120923,0.31207684,0.31203562,0.30916035,0.30105665,0.30103907,0.29969323,0.3023686,0.2994208,0.29558545,0.29913166,0.30072987,0.31468955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41426,34.62257,30.41062,26.29978,20.838903,19.553806,18.184694,17.084509,16.513985,15.087087,13.939191,11.385357,12.04501,11.686357,11.665681,18.645323,26.458427,32.02295,24.63064,9.969667,4.2660713,20.270267,16.433712,14.074905,10.092023,9.969354,12.57725,9.717674,9.559313,10.100605,11.363057,0.0,17939.395,17152.71,6749.037,6621.4985,5990.1094,5094.059,3856.5283,3372.7268,2962.4812,1753.3403,1259.7808,757.4491,780.9075,283.16522,21.201288,487.26785,-1157.7076,-2363.7095,-2424.4502,7192.7935,1370.8477,509.7875,4446.9355,2972.9487,2165.6765,-1078.3042,-92.27201,227.35797,622.96814,342.53204,40.74312,-289.01886,379.54102,923.3873,0.33443663,0.33417964,0.3338434,0.3334851,0.31699845,0.31303617,0.3112379,0.3110306,0.31074628,0.30857384,0.29806095,0.2891863,0.31064376,0.30408794,0.30930966,0.31635448,0.33361784,0.33400008,0.3336989,0.31372833,0.31213978,0.3118663,0.31028447,0.3101704,0.30986527,0.30475745,0.31022415,0.29921287,0.29730493,0.29909018,0.30799884,0.33445552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.878075,40.861923,37.13906,33.493996,28.633572,27.468458,26.272015,25.309332,24.813011,23.530392,22.51385,20.069529,21.443747,21.237143,21.302729,27.867382,34.30993,38.775894,33.09631,23.228094,18.70863,29.346533,25.967947,23.93784,20.456522,20.262688,23.14099,20.773674,20.445185,20.775944,21.596811,0.0,16123.143,15449.01,6313.887,6205.2144,5624.96,4831.4663,3585.7805,3138.1477,2747.775,1655.2701,1179.7716,739.7341,670.4425,210.23326,-39.543575,471.4041,-1043.2031,-2099.0432,-2152.778,6277.498,1107.0254,449.59372,4099.057,2775.7368,1997.114,-1002.71765,-118.12906,174.57874,554.72626,309.3144,60.415974,-221.52261,300.82806,852.90924,0.33443663,0.33417028,0.3337238,0.33316743,0.33253795,0.33234248,0.33187133,0.31982365,0.30941328,0.30905366,0.3084096,0.2898305,0.30914938,0.30895987,0.30885527,0.33209276,0.33356035,0.33396956,0.3336501,0.33198774,0.3319742,0.33195752,0.31638294,0.31003252,0.30981442,0.30780798,0.31020033,0.30818418,0.30561465,0.3082879,0.30896464,0.33445552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.878075,40.861923,37.13906,33.493996,28.63357,27.468456,26.272013,25.30933,24.813011,23.53039,22.513847,20.069527,21.443747,21.23714,21.302727,27.86738,34.30993,38.775894,33.09631,23.228092,18.708628,29.34653,25.967945,23.937838,20.456522,20.262686,23.140987,20.773674,20.445185,20.775942,21.59681,0.0,16123.143,15449.01,6313.887,6205.215,5624.9604,4831.467,3585.7805,3138.1477,2747.775,1655.2701,1179.7716,739.7341,670.44257,210.23326,-39.543575,471.40414,-1043.2031,-2099.0435,-2152.778,6277.498,1107.0254,449.59372,4099.057,2775.7368,1997.1141,-1002.71765,-118.12907,174.57875,554.72626,309.3144,60.415974,-221.52263,300.82806,852.90924,0.37210816,0.37179375,0.37140962,0.37018034,0.33566272,0.33158028,0.33100596,0.33059123,0.33038905,0.31811216,0.30702582,0.2943363,0.32572046,0.30583733,0.33001867,0.33291152,0.37130168,0.37157506,0.37005594,0.3315713,0.33155996,0.33122706,0.32988927,0.3297785,0.31853452,0.3092226,0.32988927,0.30701655,0.30295348,0.30797276,0.31360996,0.37213153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.267204,46.428253,43.505596,40.655487,36.911182,36.014896,35.099426,34.34409,33.959965,32.986492,32.149986,30.132343,31.333265,31.130142,31.130617,35.720825,41.30658,44.794754,39.965008,31.311876,27.793253,36.99094,34.30792,32.70919,30.14861,30.08719,31.860718,29.913685,29.66274,29.988758,30.74713,0.0,14452.4795,13772.512,5540.486,5433.325,4885.8555,4193.398,3103.2405,2752.9124,2392.7053,1426.2507,1061.9098,666.9446,586.1099,208.3125,-2.7644649,388.5933,-965.8387,-1836.8545,-1886.4913,5685.104,1031.2043,392.75275,3616.886,2450.8843,1755.438,-849.46515,-63.511005,174.88539,500.55838,278.33456,52.240395,-219.80246,288.23618,775.33813,0.3721081,0.3717792,0.3712501,0.3706175,0.36998814,0.36972243,0.3674041,0.3370969,0.3286001,0.32853386,0.31880283,0.29307282,0.32856268,0.3214068,0.32927978,0.3691761,0.37102413,0.37152788,0.37103269,0.36938483,0.36922818,0.3636131,0.33088228,0.328603,0.32814094,0.3279492,0.32941994,0.31437165,0.3129917,0.32289556,0.32809252,0.3721315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.267204,46.42825,43.505592,40.655487,36.911182,36.014896,35.099422,34.34409,33.959965,32.986492,32.149982,30.132341,31.333263,31.13014,31.130615,35.720825,41.30658,44.794754,39.965008,31.311874,27.793251,36.99094,34.307915,32.709187,30.148607,30.087189,31.860716,29.913683,29.662739,29.988756,30.747128,0.0,14452.4795,13772.513,5540.486,5433.325,4885.8555,4193.398,3103.2407,2752.9124,2392.7053,1426.2507,1061.9098,666.9446,586.1099,208.3125,-2.7644641,388.5933,-965.83875,-1836.8546,-1886.4913,5685.104,1031.2043,392.75278,3616.886,2450.8845,1755.4381,-849.46515,-63.511013,174.88539,500.55838,278.33456,52.240395,-219.80247,288.2362,775.33813,0.4151197,0.41473135,0.4142775,0.4103009,0.36836395,0.3682446,0.3679443,0.36767036,0.36316144,0.3303851,0.3265472,0.30323255,0.3420693,0.32620844,0.3561789,0.36857703,0.4141549,0.41446322,0.41115865,0.3688571,0.3688571,0.36706102,0.3669854,0.35081702,0.3282103,0.32710278,0.3669671,0.32576862,0.31908062,0.32596648,0.32744133,0.4151488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63315,51.31105,48.91503,46.57588,43.491898,42.75678,41.991318,41.360405,41.04324,40.21241,39.499805,37.744507,38.88995,38.73505,38.76496,42.64348,46.98977,49.935223,46.251728,39.957806,37.22704,43.761463,41.615295,40.329365,38.423893,38.277878,39.60088,38.0347,37.873184,38.094685,38.621807,0.0,12714.926,12152.805,4976.8716,4883.5547,4399.913,3767.753,2817.3967,2497.9504,2157.6162,1309.3018,973.8585,618.6229,526.47296,179.953,-25.879993,354.80386,-843.46924,-1676.5522,-1719.4874,4980.9214,868.34955,342.51266,3286.2542,2172.542,1560.734,-724.18536,-101.373405,115.905594,447.02148,247.4711,41.178932,-178.39851,236.83775,719.3033,0.4151197,0.4147083,0.41420197,0.41236153,0.41215768,0.41209736,0.39319518,0.3655839,0.36551428,0.36534432,0.32762474,0.30134326,0.36539423,0.3604578,0.36455318,0.4123508,0.41352355,0.41438884,0.41363224,0.41187716,0.41166976,0.37664172,0.36654323,0.36477727,0.36472425,0.3582016,0.36654323,0.32524383,0.32163984,0.33002108,0.3647181,0.4151488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63315,51.31105,48.91503,46.575874,43.491898,42.756775,41.991318,41.360405,41.043236,40.21241,39.4998,37.744503,38.88995,38.73505,38.76496,42.64348,46.98977,49.93522,46.251724,39.957806,37.227036,43.761463,41.615295,40.32936,38.423893,38.277874,39.600876,38.034695,37.873184,38.09468,38.621803,0.0,12714.926,12152.805,4976.8716,4883.555,4399.913,3767.753,2817.3967,2497.9504,2157.6165,1309.3019,973.8586,618.6229,526.473,179.95302,-25.879992,354.8039,-843.4693,-1676.5524,-1719.4874,4980.9214,868.34955,342.5127,3286.2542,2172.542,1560.734,-724.18536,-101.37341,115.9056,447.0215,247.47112,41.178932,-178.39853,236.83777,719.3033,0.4718432,0.47135288,0.4707387,0.45156363,0.41159248,0.41148156,0.40952978,0.40951872,0.37771773,0.36327836,0.36316165,0.3089668,0.3633706,0.35767934,0.36630437,0.4114505,0.47059074,0.4709959,0.4463431,0.41140127,0.41134554,0.40930215,0.4091538,0.36431527,0.3642544,0.36261415,0.395649,0.36251205,0.35053703,0.3624507,0.36425176,0.4718808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.936775,55.396156,53.508183,51.660275,49.24083,48.682674,48.094284,47.612785,47.36703,46.717197,46.14366,44.77263,45.77754,45.677544,45.747932,48.802097,51.952312,54.300716,51.59069,47.271725,45.498085,49.747143,48.013996,47.040844,45.53772,45.4276,46.501633,45.27718,45.139465,45.353195,45.837536,0.0,11102.1,10639.514,4375.9644,4299.877,3859.5364,3247.1377,2444.3008,2158.7725,1879.9929,1146.6252,866.1315,541.36084,446.87488,142.07735,-41.08063,311.8569,-708.91644,-1483.5306,-1520.3931,4270.957,708.5809,271.3174,2793.7522,1935.7313,1342.6842,-637.1327,-87.048,92.433205,390.91525,216.67194,37.78318,-174.99321,226.2569,595.4413,0.4718432,0.47135267,0.47080064,0.46904975,0.468025,0.4668384,0.4161703,0.4089418,0.4069914,0.40171236,0.3609426,0.32045993,0.40683296,0.36285585,0.407255,0.46834812,0.47066304,0.47102332,0.46888515,0.4674252,0.45385084,0.4088153,0.4088153,0.40659013,0.40180814,0.36599302,0.40670982,0.36119932,0.35002866,0.3619036,0.3971437,0.4718808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.936775,55.396156,53.508183,51.660275,49.240826,48.682674,48.094284,47.612785,47.367027,46.717194,46.143658,44.772625,45.77754,45.677544,45.74793,48.802094,51.952312,54.300716,51.59069,47.27172,45.498085,49.74714,48.013992,47.04084,45.53772,45.4276,46.50163,45.277176,45.13946,45.353195,45.837536,0.0,11102.101,10639.515,4375.965,4299.877,3859.5366,3247.1377,2444.3008,2158.7725,1879.993,1146.6254,866.1315,541.36084,446.8749,142.07736,-41.08063,311.85693,-708.9165,-1483.5306,-1520.3931,4270.9575,708.5809,271.3174,2793.7524,1935.7313,1342.6842,-637.1327,-87.04801,92.43321,390.91528,216.67195,37.78318,-174.99323,226.25693,595.44135,0.5403826,0.53979486,0.5387924,0.48736,0.46778658,0.46740347,0.46513116,0.45568597,0.40623358,0.4043928,0.38317862,0.3184633,0.40623358,0.3943571,0.4063394,0.46797207,0.5371824,0.5388727,0.46787298,0.46737787,0.46512094,0.4651746,0.44994447,0.40626016,0.4040705,0.4043885,0.4062984,0.36656713,0.36847803,0.39533332,0.4040687,0.5404319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17755,58.767845,57.300434,55.86636,53.97807,53.53668,53.099876,52.742813,52.56502,52.102566,51.71684,50.822933,51.35917,51.29089,51.343735,53.620632,56.16797,57.942543,55.814613,52.091663,50.538975,54.339657,53.04724,52.302944,51.214046,51.116806,51.715897,50.80507,50.761528,50.951572,51.3495,0.0,9664.804,9231.209,3819.2568,3749.7446,3376.0608,2860.6445,2081.108,1836.9302,1578.482,954.23065,699.1318,429.72104,384.95612,115.62551,-35.18979,266.12427,-632.0938,-1275.2512,-1304.8303,3724.5198,653.98267,252.51012,2476.7341,1652.1006,1161.73,-535.34247,-81.39514,76.73514,348.50806,184.67816,20.28958,-164.23897,203.47774,525.1214,0.5403826,0.5397946,0.5385654,0.53688467,0.5347557,0.5158641,0.46477687,0.46267653,0.46198702,0.40939805,0.4019844,0.34079376,0.43658897,0.40346077,0.45991156,0.53376937,0.53861177,0.538727,0.53688514,0.50585586,0.46482056,0.46484834,0.4622763,0.4550551,0.40372896,0.40288976,0.4622763,0.4016576,0.3863471,0.4015926,0.40372896,0.5404319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17754,58.76784,57.30043,55.86636,53.97807,53.536674,53.099873,52.742813,52.56502,52.102566,51.71684,50.822933,51.359165,51.29089,51.34373,53.620632,56.167965,57.942543,55.814613,52.09166,50.53897,54.339657,53.04724,52.30294,51.214046,51.116802,51.715897,50.805065,50.761524,50.951572,51.349495,0.0,9664.805,9231.209,3819.257,3749.7449,3376.061,2860.6448,2081.108,1836.9303,1578.4822,954.2307,699.1318,429.72107,384.95615,115.625534,-35.189785,266.1243,-632.0938,-1275.2512,-1304.8304,3724.52,653.9827,252.51013,2476.7341,1652.1007,1161.7301,-535.34247,-81.39515,76.735146,348.5081,184.67818,20.289577,-164.23898,203.47777,525.12146,0.6207369,0.619765,0.6178568,0.53696173,0.53494513,0.533697,0.53237784,0.46885002,0.46173942,0.45943043,0.40143526,0.35423064,0.45945358,0.41881838,0.4596686,0.5342703,0.60484654,0.61930627,0.5365734,0.53353447,0.53334594,0.5301498,0.46185455,0.45928872,0.45928872,0.4301496,0.46184936,0.4011621,0.39160022,0.40121672,0.45877492,0.6208019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.345215,61.071606,59.941727,58.842136,57.4182,57.0805,56.71393,56.412,56.25771,55.859108,55.51311,54.620556,55.114475,55.01733,55.022358,56.822033,58.875168,60.37289,58.68803,55.41681,54.075386,57.49463,56.395916,55.771935,54.908306,54.84844,55.326393,54.463745,54.369476,54.5364,54.88571,0.0,8545.362,8154.5786,3316.5222,3248.7993,2898.8335,2475.5354,1893.1765,1677.8918,1462.1448,880.66364,659.27875,429.37024,374.0293,139.87868,-9.881971,234.3839,-562.6067,-1163.6455,-1192.6364,3317.549,609.8635,233.33612,2209.0571,1513.4215,1056.2291,-472.36743,-62.639126,66.46725,314.40903,179.33716,30.790174,-153.12663,189.65486,504.7937,0.6207369,0.61976415,0.61860764,0.6170533,0.59398466,0.5449158,0.5320256,0.5290743,0.48039195,0.45888472,0.43909407,0.3520236,0.45888472,0.45143738,0.45927936,0.57415557,0.61719364,0.6193049,0.6158043,0.53770405,0.53214276,0.5312347,0.52877486,0.458973,0.45893896,0.45666268,0.51593745,0.43307614,0.43451253,0.4543637,0.4583406,0.6208019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.345215,61.0716,59.941723,58.842136,57.418198,57.0805,56.713924,56.411995,56.25771,55.859104,55.513107,54.620552,55.114475,55.017326,55.022358,56.82203,58.875168,60.37289,58.688026,55.41681,54.075382,57.49463,56.395916,55.77193,54.908302,54.848434,55.32639,54.463745,54.369476,54.536396,54.88571,0.0,8545.363,8154.5796,3316.5222,3248.7996,2898.8335,2475.5356,1893.1766,1677.892,1462.1449,880.6637,659.2788,429.37027,374.02936,139.87871,-9.881969,234.38391,-562.6067,-1163.6456,-1192.6365,3317.5493,609.8635,233.33614,2209.0574,1513.4216,1056.2291,-472.36746,-62.639137,66.467255,314.4091,179.33717,30.790174,-153.12666,189.6549,504.79376,0.7020438,0.7009478,0.695568,0.61526585,0.6132087,0.6119167,0.58475,0.5287108,0.5259942,0.47916096,0.45357975,0.3530571,0.5200392,0.4561567,0.52560204,0.6132183,0.66645825,0.69977677,0.6153151,0.61167574,0.6116553,0.54045683,0.52852356,0.5254092,0.4636243,0.4559342,0.52683383,0.4536894,0.4297958,0.4536341,0.4611974,0.702127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40821,61.85156,60.815697,59.801052,58.500816,58.192554,57.864616,57.596466,57.46214,57.11941,56.836086,56.188274,56.491783,56.424103,56.44957,57.965786,59.808952,61.202576,59.760624,57.125507,56.00016,58.75217,57.83403,57.29506,56.44695,56.344704,56.942413,56.23889,56.18118,56.328,56.637157,0.0,8091.148,7765.076,3164.5366,3110.783,2760.019,2356.5837,1782.6711,1573.7723,1356.7513,811.69775,591.84534,361.14108,342.34128,115.07742,-23.726562,213.66687,-530.76984,-1119.2517,-1146.0244,3091.0093,542.6568,212.22375,2017.062,1373.5908,975.9156,-467.76456,-83.63126,50.57931,285.17786,160.64047,23.623371,-142.87694,177.55214,429.78778,0.7020437,0.7009477,0.6988408,0.6964825,0.62106955,0.6115976,0.60961896,0.59990215,0.5254404,0.52272564,0.4533245,0.39057785,0.52393913,0.51470107,0.5249028,0.61795485,0.69818974,0.69977295,0.69621027,0.6116096,0.6116096,0.6084066,0.5881068,0.5251111,0.5231521,0.48605183,0.52635825,0.4531361,0.4337669,0.45313832,0.52288365,0.7021269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40821,61.85156,60.815697,59.801052,58.500813,58.19255,57.864616,57.596466,57.46214,57.11941,56.836082,56.188274,56.49178,56.424103,56.44957,57.965782,59.808952,61.202576,59.76062,57.125507,56.00016,58.75217,57.834026,57.295055,56.44695,56.3447,56.942413,56.238888,56.18118,56.328,56.637154,0.0,8091.1484,7765.0767,3164.5369,3110.7832,2760.0193,2356.584,1782.6714,1573.7725,1356.7515,811.6978,591.84534,361.14108,342.3413,115.077446,-23.72656,213.6669,-530.7699,-1119.2517,-1146.0245,3091.0095,542.65686,212.22379,2017.0623,1373.591,975.91565,-467.7646,-83.63128,50.57932,285.1779,160.64049,23.623371,-142.87697,177.55219,429.78784,0.74144965,0.7402922,0.73569524,0.69607496,0.6929822,0.69173056,0.61359507,0.60560006,0.5979282,0.52202183,0.49944505,0.38961664,0.53424245,0.50819725,0.5480948,0.69227135,0.71731985,0.7389938,0.695615,0.6914783,0.67774075,0.60779893,0.6058262,0.55108064,0.5218488,0.5205165,0.6042363,0.5065407,0.49202195,0.51882046,0.5218482,0.74154246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44271,62.340652,61.350582,60.383995,59.136852,58.840755,58.524685,58.25958,58.12677,57.762917,57.424873,56.518425,57.28631,57.217903,57.2288,58.658684,60.405727,61.726456,60.418064,57.766582,56.67901,59.42699,58.516525,57.994747,57.173874,57.105022,57.642708,57.0358,56.974365,57.096382,57.349983,0.0,7832.8994,7509.251,3088.2158,3030.342,2698.5815,2305.8884,1747.5577,1564.0974,1348.4521,838.33997,651.0522,432.96588,316.78018,115.74351,-15.004107,207.0092,-515.63995,-1087.2482,-1112.4385,2954.0422,544.4741,208.34705,1998.2162,1367.3785,958.98285,-459.59235,-67.55164,55.316257,283.00323,148.32489,24.434597,-129.29121,159.54085,425.13217,0.74144953,0.7402921,0.7378097,0.73518395,0.6933047,0.69143033,0.6879928,0.6217825,0.6022826,0.5888872,0.5173079,0.38900912,0.6001314,0.5111392,0.6015186,0.6922825,0.7372805,0.7389891,0.73450506,0.6911806,0.68995464,0.68717,0.6051408,0.6003268,0.5842763,0.5207894,0.6036445,0.51704776,0.49274033,0.5187133,0.5644424,0.7415424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44271,62.340652,61.350582,60.38399,59.13685,58.840755,58.52468,58.259575,58.126766,57.762913,57.42487,56.518425,57.28631,57.2179,57.228798,58.65868,60.405727,61.72645,60.41806,57.76658,56.67901,59.42699,58.51652,57.994743,57.173874,57.105022,57.642708,57.035797,56.974365,57.096382,57.34998,0.0,7832.9,7509.2515,3088.216,3030.3423,2698.5818,2305.8887,1747.558,1564.0975,1348.4523,838.34,651.0522,432.9659,316.78024,115.74353,-15.004106,207.00923,-515.64,-1087.2483,-1112.4386,2954.0425,544.4742,208.34706,1998.2164,1367.3787,958.983,-459.59238,-67.55166,55.316265,283.0033,148.3249,24.434597,-129.29124,159.5409,425.13223,0.7658918,0.7646962,0.76049924,0.734929,0.73144627,0.7300829,0.68789506,0.6843951,0.62332845,0.59818685,0.51773816,0.4197012,0.59996885,0.57974064,0.6001287,0.73125035,0.74689627,0.7633097,0.73438483,0.72987133,0.70703393,0.6868742,0.68313336,0.60024875,0.5981904,0.5676775,0.6609594,0.51536775,0.4879369,0.5200107,0.5974928,0.76599085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41177,61.911736,60.87922,59.870205,58.559994,58.249653,57.918243,57.642555,57.50241,57.113113,56.759254,55.846336,56.614662,56.55098,56.589092,57.986572,59.876877,61.263783,59.854515,57.135506,55.934956,58.81045,57.858746,57.356705,56.62461,56.523132,56.910126,56.314285,56.304604,56.429314,56.693478,0.0,8064.7974,7733.61,3159.0173,3101.449,2771.4292,2365.1562,1792.8456,1597.5034,1388.1768,869.5002,667.3257,434.63214,326.2826,111.35756,-29.497143,204.46294,-538.0565,-1116.3357,-1145.0425,3063.9983,551.9179,219.76762,2055.216,1400.4791,939.22034,-432.04852,-83.290474,39.377266,292.79724,146.85786,9.010352,-130.82544,163.09566,431.6626,0.7658918,0.7646961,0.76197755,0.75916964,0.7312589,0.729983,0.72601885,0.6862884,0.6803162,0.6163037,0.5924778,0.4396612,0.6655325,0.58645666,0.6769871,0.73079973,0.7615103,0.7633044,0.75855386,0.7297285,0.72834545,0.72532386,0.68284273,0.67800915,0.6007831,0.5950287,0.6810728,0.5817381,0.553619,0.59268737,0.59651315,0.76599085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41177,61.911736,60.87922,59.8702,58.559994,58.24965,57.91824,57.64255,57.502407,57.113113,56.759254,55.846336,56.614662,56.55098,56.58909,57.98657,59.876873,61.263783,59.85451,57.135506,55.93495,58.810448,57.85874,57.3567,56.624607,56.52313,56.910122,56.31428,56.3046,56.429314,56.693474,0.0,8064.7983,7733.6104,3159.0176,3101.449,2771.4294,2365.1565,1792.8458,1597.5035,1388.1769,869.50024,667.32574,434.63217,326.28262,111.357574,-29.49714,204.46297,-538.0565,-1116.3357,-1145.0426,3063.9985,551.91797,219.76765,2055.2163,1400.4794,939.2204,-432.04855,-83.29048,39.377274,292.7973,146.85788,9.010352,-130.82547,163.0957,431.66266,0.7438718,0.7427106,0.7420133,0.7592527,0.7556536,0.7540377,0.72614086,0.72255796,0.6852682,0.6762236,0.59264123,0.4393772,0.67759985,0.6221096,0.67812943,0.7554623,0.7509812,0.74140275,0.7585486,0.75342,0.7367881,0.72518194,0.7211823,0.6778236,0.67455554,0.63293934,0.6949246,0.5907714,0.57810134,0.5925751,0.67419374,0.74396527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35282,61.160995,60.022842,58.909435,57.443047,57.09544,56.719334,56.411343,56.25255,55.822968,55.46076,54.572926,55.178703,55.09084,55.12808,56.940624,58.94796,60.45659,58.865772,55.764927,54.49674,57.719566,56.648556,56.043774,55.035725,54.95118,55.66652,54.949196,54.905346,55.056057,55.369274,0.0,8491.598,8110.9565,3329.6104,3270.7795,2945.1843,2514.4885,1919.6058,1695.9987,1485.0414,916.9817,675.78436,428.1425,361.59534,132.49503,-29.13047,235.28764,-555.7947,-1168.2134,-1197.8737,3250.5715,592.5021,226.36852,2161.449,1492.6969,1038.5542,-513.5001,-75.471664,67.07912,305.27698,162.33446,20.366858,-144.90999,178.80652,435.6094,0.7438718,0.74271053,0.7402073,0.7376476,0.7544857,0.75443345,0.75011265,0.7235749,0.7181908,0.6812151,0.65520924,0.4926824,0.70584345,0.6544121,0.7118554,0.755021,0.73968303,0.74139804,0.73680586,0.7537495,0.75244135,0.74872583,0.72108763,0.71477485,0.67464936,0.6529386,0.7194006,0.58900386,0.6131403,0.65182257,0.6741708,0.74396527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35282,61.16099,60.022842,58.909435,57.443047,57.09544,56.719334,56.41134,56.25255,55.822968,55.46076,54.57292,55.1787,55.090836,55.128075,56.94062,58.947956,60.456585,58.865772,55.764923,54.496735,57.719566,56.648556,56.04377,55.03572,54.95118,55.666515,54.949192,54.905342,55.056057,55.36927,0.0,8491.599,8110.9575,3329.6106,3270.7798,2945.1846,2514.4888,1919.606,1695.9988,1485.0415,916.98175,675.7844,428.1425,361.59537,132.49504,-29.130468,235.28767,-555.7947,-1168.2134,-1197.8738,3250.5718,592.50214,226.36853,2161.449,1492.697,1038.5543,-513.5002,-75.47167,67.079124,305.277,162.33449,20.366858,-144.91,178.80656,435.60944,0.7064882,0.70538527,0.7052507,0.73774993,0.7342541,0.7328103,0.7495193,0.74685454,0.72316206,0.7140452,0.6691952,0.5015235,0.71561503,0.69568366,0.71620524,0.73340243,0.71719927,0.70420057,0.737317,0.732457,0.73703504,0.7490533,0.7453815,0.71642363,0.71250534,0.67782927,0.7310966,0.66649926,0.6315867,0.66882247,0.711841,0.7065724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20349,59.136875,57.78201,56.45515,54.72024,54.314743,53.87535,53.50974,53.321117,52.824196,52.394897,51.330616,51.96459,51.87134,51.896336,54.05363,56.495827,58.29654,56.25294,52.497993,51.000916,54.826202,53.543663,52.839737,51.765423,51.672134,52.45594,51.58036,51.4935,51.63697,51.957684,0.0,9498.987,9065.661,3658.193,3595.672,3225.1072,2732.594,2087.7615,1860.5427,1629.7126,991.99286,740.7251,472.16696,410.22388,136.81859,-23.488585,258.48233,-617.8708,-1285.3574,-1317.6146,3677.0735,657.0117,247.58565,2432.684,1645.2715,1127.268,-531.4588,-79.592354,76.23603,329.90234,180.78445,29.458805,-141.10776,181.10547,503.51038,0.7064882,0.7053852,0.70327383,0.70092666,0.7290979,0.7326305,0.72954196,0.7410128,0.7423349,0.7214693,0.6989409,0.51942223,0.7382181,0.70316404,0.7395477,0.73143977,0.70260715,0.7041967,0.70041794,0.73245573,0.73082936,0.72799087,0.74575716,0.74029976,0.71400726,0.70919716,0.74325526,0.66720974,0.6450423,0.6955718,0.71209824,0.7065724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20349,59.136875,57.78201,56.45515,54.72024,54.31474,53.875347,53.50974,53.321114,52.824192,52.394894,51.330616,51.96459,51.871338,51.896336,54.053627,56.495827,58.29654,56.25294,52.49799,51.000916,54.8262,53.54366,52.839733,51.765423,51.67213,52.45594,51.580357,51.493496,51.636967,51.957684,0.0,9498.988,9065.662,3658.193,3595.6724,3225.1074,2732.5942,2087.7615,1860.5428,1629.7128,991.9929,740.72516,472.16696,410.2239,136.8186,-23.488583,258.48236,-617.8708,-1285.3575,-1317.6146,3677.0737,657.0118,247.58566,2432.6843,1645.2716,1127.2681,-531.4588,-79.59237,76.23604,329.9024,180.78447,29.458803,-141.10777,181.1055,503.5104,0.6315715,0.63054013,0.630865,0.70112735,0.69794565,0.6963633,0.71927506,0.726169,0.72838163,0.7389599,0.70689946,0.5759769,0.7394228,0.72927517,0.7395591,0.69778645,0.64038587,0.6300953,0.7012498,0.6962238,0.6962238,0.7287855,0.7249276,0.74069864,0.73764807,0.72241664,0.72362304,0.70512295,0.65703803,0.7067396,0.7366039,0.6316388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9847,56.05685,54.287357,52.56064,50.313015,49.769104,49.20209,48.732006,48.49852,47.875942,47.358284,46.273785,46.920555,46.790504,46.810196,49.444794,52.758034,55.007965,52.373066,47.728428,45.3631,50.588123,48.95263,48.020226,46.601357,46.487007,47.39927,46.360214,46.24656,46.4268,46.84003,0.0,10829.031,10376.767,4225.474,4145.2393,3709.033,3202.1292,2395.9429,2130.9854,1828.7151,1120.4027,819.4944,476.99036,445.12222,163.73973,-20.64867,287.94003,-728.49536,-1449.6112,-1485.1549,4196.6665,736.948,316.94736,2745.4412,1876.0552,1312.0273,-617.59393,-88.83844,92.87794,387.21558,198.29053,34.061646,-159.60696,207.6673,589.2386,0.6315715,0.6305392,0.6291896,0.6265602,0.6573591,0.69144875,0.6941443,0.6979181,0.72242326,0.72109157,0.7312384,0.57912517,0.720219,0.7299413,0.72129756,0.6659438,0.6279562,0.6300938,0.6263907,0.69404066,0.6957095,0.6926221,0.7061129,0.7203421,0.7268908,0.7349114,0.72367495,0.7191853,0.67418224,0.7307201,0.73194903,0.6316388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9847,56.056847,54.287357,52.56064,50.31301,49.769104,49.202087,48.732006,48.49852,47.875942,47.358284,46.27378,46.920555,46.790504,46.810192,49.444794,52.758034,55.007965,52.373066,47.728428,45.363094,50.58812,48.952625,48.02022,46.601353,46.487003,47.399265,46.36021,46.24656,46.426796,46.840027,0.0,10829.031,10376.768,4225.4746,4145.2393,3709.033,3202.1294,2395.943,2130.9854,1828.7152,1120.4027,819.4944,476.9904,445.12225,163.73975,-20.648668,287.94006,-728.49536,-1449.6112,-1485.1549,4196.6665,736.94806,316.94736,2745.4414,1876.0553,1312.0275,-617.594,-88.83845,92.877945,387.2156,198.29054,34.061646,-159.60698,207.66733,589.23865,0.5540079,0.553362,0.5527683,0.61304224,0.62451196,0.6237992,0.6312509,0.6912348,0.68819994,0.7172706,0.72780526,0.650447,0.7061329,0.7156928,0.69273096,0.62423974,0.55347264,0.55288243,0.62718254,0.6240847,0.62243253,0.64721125,0.6903533,0.6942292,0.7183121,0.71532065,0.6877601,0.7304215,0.6775442,0.729318,0.7174883,0.5540597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70644,52.351715,50.09834,47.896416,45.010838,44.33437,43.595287,42.997807,42.69221,41.91807,41.276417,39.87645,40.59923,40.461666,40.579216,44.683334,48.401276,51.090187,47.702267,41.875397,39.85593,45.418087,43.31493,42.115826,40.338142,40.20359,41.54325,39.92904,39.692097,39.943417,40.520477,0.0,12342.101,11781.505,4814.629,4726.7085,4244.735,3602.3394,2764.5522,2425.5823,2114.7517,1260.282,920.24133,547.4997,518.45905,168.78261,-54.18848,365.80228,-775.2676,-1596.055,-1640.816,4758.807,832.93994,291.0153,3136.4944,2148.9226,1502.92,-697.5427,-96.99633,100.73323,430.1731,251.54037,50.64585,-190.9901,248.69995,693.382,0.5540078,0.55336165,0.5525779,0.5509365,0.55072397,0.5786684,0.62175333,0.6197021,0.6728578,0.68448687,0.7132108,0.65828156,0.68573487,0.69358724,0.6865166,0.54950404,0.5511213,0.5528816,0.550806,0.576655,0.6215129,0.6211935,0.61837846,0.6866332,0.6838625,0.6991327,0.64431286,0.7112159,0.6726927,0.7129618,0.6838625,0.5540597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.70644,52.351715,50.09834,47.89641,45.010838,44.334366,43.595287,42.997807,42.692207,41.918068,41.276413,39.87645,40.59923,40.461666,40.579216,44.68333,48.401276,51.090187,47.702263,41.875393,39.85593,45.418087,43.31493,42.11582,40.338142,40.203587,41.54325,39.92904,39.692097,39.943417,40.520473,0.0,12342.101,11781.505,4814.629,4726.709,4244.735,3602.3396,2764.5525,2425.5825,2114.7517,1260.282,920.2414,547.4997,518.45905,168.78262,-54.18848,365.80228,-775.2676,-1596.0552,-1640.8162,4758.807,832.94,291.0153,3136.4946,2148.9229,1502.92,-697.5427,-96.996346,100.73324,430.17313,251.54039,50.64585,-190.99011,248.69998,693.3821,0.4860953,0.48557734,0.48513415,0.5109736,0.54881114,0.5482674,0.5464126,0.590327,0.61644095,0.6265909,0.680131,0.6891854,0.6161205,0.68593526,0.61613655,0.54854524,0.48501334,0.4852889,0.5229702,0.54758054,0.54689056,0.5458672,0.61777604,0.6152749,0.63235176,0.68199635,0.6177729,0.6813804,0.6525869,0.67972434,0.64396554,0.48613518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.394966,48.15263,45.393288,42.68869,39.135403,38.30979,37.43512,36.72465,36.365124,35.431896,34.6693,33.02121,33.92419,33.72185,33.748333,37.877758,43.143597,46.559685,42.365513,34.193295,31.118164,39.555965,36.970974,35.40477,33.16917,33.045307,34.278,32.259605,32.12303,32.481846,33.275387,0.0,13867.006,13219.35,5371.105,5281.742,4749.649,4011.4868,3027.7822,2663.3738,2308.7212,1394.1045,1010.17,597.92615,563.35077,207.878,-24.233406,367.01865,-935.56494,-1816.2601,-1861.0549,5355.829,999.8523,365.1967,3507.4382,2402.1191,1736.0616,-789.43884,-92.75508,141.30441,508.29132,283.79715,37.613525,-231.4786,295.37833,810.36804,0.48609528,0.48507154,0.48469582,0.4836493,0.48223385,0.4848466,0.54272795,0.54460996,0.54466987,0.61191857,0.648057,0.7131254,0.5871843,0.6147685,0.5428105,0.48230395,0.48454675,0.48490864,0.48333538,0.484162,0.5148413,0.5460048,0.543974,0.5662534,0.61381125,0.6117013,0.5424662,0.6577619,0.6422611,0.62602973,0.61381125,0.48613515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39496,48.152626,45.393288,42.68869,39.135403,38.30979,37.435116,36.724648,36.36512,35.431892,34.669296,33.021206,33.924187,33.721848,33.748333,37.877758,43.143593,46.559685,42.365513,34.193295,31.118162,39.555965,36.97097,35.40477,33.169167,33.045307,34.277996,32.2596,32.12303,32.481846,33.275387,0.0,13867.006,13219.351,5371.105,5281.742,4749.649,4011.487,3027.7825,2663.374,2308.7212,1394.1045,1010.17,597.92615,563.3508,207.87802,-24.233404,367.01868,-935.56494,-1816.2603,-1861.055,5355.829,999.8523,365.1967,3507.4382,2402.1191,1736.0616,-789.43884,-92.75509,141.30441,508.29135,283.79715,37.613525,-231.4786,295.37836,810.3681,0.43264505,0.43222558,0.43174788,0.43674076,0.48154336,0.48151004,0.4799426,0.48237345,0.5404832,0.5402185,0.6087365,0.7015015,0.5409435,0.55007327,0.54153544,0.48165175,0.43162552,0.43194494,0.43409142,0.48171,0.48144507,0.47913402,0.48286706,0.54227227,0.54009694,0.5447956,0.5326771,0.6100988,0.617949,0.6054437,0.54008716,0.43267664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93573,41.72363,38.191425,34.746666,30.17101,29.09625,27.961067,27.01709,26.531744,25.286537,24.296522,22.140669,22.98354,22.79534,22.942646,28.549828,35.014427,39.591175,34.076458,22.999798,18.80727,30.474953,27.411135,25.560564,22.606869,22.349577,24.42479,22.239157,22.042244,22.404442,23.262161,0.0,15885.089,15199.019,6137.182,6018.702,5444.5405,4625.4077,3485.4463,3105.0732,2714.8025,1629.0222,1163.0468,691.237,689.43976,199.90427,-61.21009,432.93637,-1045.1298,-2126.9998,-2178.5164,6225.6167,1178.2767,431.72943,4010.7283,2632.9648,1899.7196,-917.5669,-137.64734,128.90558,547.1826,296.26132,45.82985,-232.65424,308.04663,844.4885,0.43264505,0.4321984,0.43158793,0.43101227,0.42932528,0.42931893,0.45662564,0.47836733,0.47665074,0.49664512,0.5373258,0.6909369,0.479018,0.54217875,0.4763758,0.42973816,0.43145385,0.43186107,0.43063182,0.42894012,0.42925566,0.4786943,0.4786078,0.47642758,0.50011593,0.53762627,0.47723985,0.5367642,0.56018734,0.5368064,0.5066806,0.43267664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93573,41.72363,38.191425,34.746666,30.17101,29.096249,27.961065,27.017088,26.531742,25.286535,24.29652,22.140667,22.983538,22.795338,22.942644,28.549828,35.014427,39.591175,34.076458,22.999796,18.807268,30.47495,27.411133,25.560562,22.606867,22.349575,24.424788,22.239157,22.042242,22.40444,23.26216,0.0,15885.089,15199.019,6137.182,6018.702,5444.5405,4625.4077,3485.4463,3105.0735,2714.8025,1629.0222,1163.0468,691.237,689.43976,199.90427,-61.21009,432.9364,-1045.1298,-2126.9998,-2178.5164,6225.6167,1178.2767,431.72943,4010.7283,2632.965,1899.7196,-917.5669,-137.64735,128.90558,547.1826,296.26132,45.82985,-232.65424,308.04666,844.4885,0.3776842,0.3773604,0.3769648,0.37701988,0.42556545,0.4283058,0.42783767,0.4271282,0.4439962,0.47492015,0.4882929,0.6625655,0.47296754,0.4881601,0.46790642,0.42754868,0.37686545,0.37714118,0.3776312,0.42916366,0.42796052,0.4280493,0.42653382,0.47193977,0.4756185,0.47358444,0.4309507,0.49183643,0.5164657,0.47538245,0.4756185,0.3777083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.541245,36.391674,32.197803,28.099545,22.735746,21.481148,20.121187,19.007347,18.441605,17.007954,15.81385,13.184488,14.665703,14.47112,14.5245495,20.932932,28.654331,33.92859,27.200827,13.975875,8.610546,23.01203,19.408937,17.229065,13.925318,13.7246685,15.949651,13.19808,12.9444685,13.376925,14.417554,0.0,17458.178,16683.432,6733.383,6610.547,5932.3745,5028.4204,3842.5867,3395.2676,2949.0474,1757.8154,1286.9142,769.46375,712.98694,203.5372,-35.400154,465.3113,-1150.3506,-2296.314,-2354.8433,6875.441,1296.6299,493.2329,4351.5825,2873.855,2075.3623,-974.76935,-120.35372,151.50357,594.8517,335.48465,52.539562,-256.02756,341.93686,941.5587,0.3776842,0.37734488,0.3767932,0.3761511,0.37551636,0.37532994,0.37862548,0.41973475,0.4246394,0.42453128,0.47159103,0.59749806,0.42455152,0.44538426,0.4243742,0.3750935,0.37658793,0.3770928,0.37658587,0.3749995,0.37494832,0.3837186,0.42509586,0.4244044,0.4241543,0.44077092,0.42555755,0.4726535,0.5072608,0.47233355,0.42413995,0.3777083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.541245,36.391674,32.197803,28.099545,22.735746,21.481146,20.121185,19.007345,18.441603,17.007952,15.813849,13.184486,14.665702,14.471119,14.524549,20.932932,28.654331,33.92859,27.200827,13.975874,8.610545,23.012028,19.408936,17.229065,13.925317,13.724667,15.94965,13.198079,12.944468,13.3769245,14.417553,0.0,17458.178,16683.432,6733.383,6610.547,5932.3745,5028.4204,3842.5867,3395.2678,2949.0474,1757.8154,1286.9142,769.46375,712.98694,203.5372,-35.400154,465.3113,-1150.3506,-2296.314,-2354.8433,6875.441,1296.6299,493.2329,4351.5825,2873.855,2075.3623,-974.76935,-120.35373,151.50357,594.8517,335.48465,52.539562,-256.02756,341.93686,941.5587,0.34365448,0.34338364,0.3430389,0.34288904,0.36770612,0.37265846,0.37309927,0.3731588,0.37399575,0.41102216,0.42187497,0.5273448,0.39159787,0.42240053,0.37749958,0.36922255,0.34300137,0.34319496,0.3429512,0.37326553,0.37372354,0.37423486,0.3726044,0.3822984,0.41808733,0.42270434,0.3726044,0.42122224,0.46172193,0.42168078,0.41987598,0.34367442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0169,29.265224,24.206043,19.25241,12.677537,11.13295,9.485375,8.140145,7.4596276,5.702515,4.2876716,1.2755879,2.9607675,2.6121378,2.630068,10.707611,20.006756,26.315638,18.306543,6.005761,1.4432894,13.080529,8.537998,5.771655,1.4835415,1.2278856,4.0074654,0.42433324,0.14718813,0.79749787,2.3090951,0.0,19378.94,18508.158,7451.108,7323.0005,6621.6904,5625.922,4261.9873,3759.552,3258.35,1961.9224,1410.3484,828.0461,783.7228,278.86423,-19.63167,527.26135,-1271.833,-2529.502,-2595.558,7560.5723,1246.8904,451.89877,4903.7344,3256.8418,2360.2937,-1122.1659,-137.17412,205.1412,681.0165,386.8976,55.11825,-319.12057,418.30658,1053.6359,0.34365448,0.34337312,0.34291345,0.34235466,0.34174603,0.34155947,0.34156522,0.3580912,0.37081376,0.37090516,0.39399266,0.46688557,0.37085968,0.37809172,0.3714933,0.3413496,0.34273407,0.3431608,0.3426524,0.34111512,0.34110436,0.34109464,0.36732706,0.3716798,0.37053895,0.37079313,0.37180868,0.40818655,0.42917162,0.3871441,0.37051427,0.34367442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0169,29.265224,24.206043,19.25241,12.677537,11.132949,9.485374,8.140145,7.459627,5.7025146,4.287671,1.2755873,2.960767,2.6121373,2.6300676,10.70761,20.006756,26.315638,18.306543,6.0057607,1.4432889,13.080529,8.537997,5.7716546,1.483541,1.2278851,4.007465,0.42433274,0.14718764,0.7974974,2.3090947,0.0,19378.94,18508.158,7451.108,7323.0005,6621.6904,5625.922,4261.9873,3759.552,3258.35,1961.9224,1410.3484,828.0461,783.7228,278.86423,-19.631672,527.26135,-1271.833,-2529.502,-2595.558,7560.5723,1246.8904,451.89877,4903.7344,3256.8418,2360.2937,-1122.1659,-137.17413,205.1412,681.0165,386.8976,55.11825,-319.12057,418.30658,1053.6359,0.30959463,0.30937284,0.3091371,0.308984,0.3255891,0.3349207,0.3397028,0.3396659,0.33971655,0.34679803,0.36853066,0.43700558,0.34102577,0.36617357,0.3392989,0.32810965,0.30903313,0.30922705,0.30902562,0.33841994,0.34051841,0.34064496,0.33896944,0.33906457,0.34685755,0.3653364,0.33896944,0.36882716,0.39125365,0.3688397,0.35164377,0.3096108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91419,28.270935,22.952993,17.77083,10.813936,9.196473,7.511931,6.158349,5.473587,3.800238,2.4464033,0.065641776,0.25618783,0.09584712,0.56491226,9.128784,18.737087,25.230404,17.208073,3.8067398,0.055649716,11.77783,7.1680593,4.475341,0.081436016,0.024713414,3.3645616,0.096512236,0.034184664,0.32776824,1.2264569,0.0,19736.385,18742.912,7654.5225,7503.5264,6826.7324,5767.7275,4313.359,3772.1377,3269.3054,1910.8551,1377.178,729.2851,849.00366,183.33875,-114.40013,544.17163,-1294.4923,-2569.1655,-2638.4678,7599.2983,1305.939,406.55734,5006.295,3282.7844,2326.1643,-1137.0306,-60.84076,122.5675,653.81195,368.1389,24.625713,-207.71121,315.90607,1018.0138,0.30959463,0.3093661,0.3089919,0.30853313,0.30801582,0.30785674,0.3076375,0.31190985,0.33486578,0.3375405,0.33852187,0.41403854,0.33752933,0.34080642,0.33836535,0.30780214,0.3088412,0.30919248,0.30794668,0.30762202,0.3075306,0.3075169,0.31331703,0.33808994,0.33808473,0.3374609,0.33286944,0.33706453,0.35520416,0.3371917,0.3378708,0.3096108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91419,28.270935,22.952993,17.77083,10.813936,9.196473,7.511931,6.158349,5.473587,3.800238,2.4464033,0.065641776,0.25618783,0.09584712,0.56491226,9.128784,18.737087,25.230404,17.208073,3.8067398,0.055649716,11.77783,7.1680593,4.475341,0.081436016,0.024713414,3.3645616,0.096512236,0.034184664,0.32776824,1.2264569,0.0,19736.385,18742.912,7654.5225,7503.5264,6826.7324,5767.7275,4313.359,3772.1377,3269.3054,1910.8551,1377.178,729.2851,849.00366,183.33875,-114.40013,544.17163,-1294.4923,-2569.1655,-2638.4678,7599.2983,1305.939,406.55734,5006.295,3282.7844,2326.1643,-1137.0306,-60.84076,122.5675,653.81195,368.1389,24.625713,-207.71121,315.90607,1018.0138,0.30398786,0.30377212,0.30346847,0.3032801,0.30490974,0.3060644,0.30622026,0.306143,0.30605775,0.30708158,0.33530563,0.36397615,0.30602574,0.32849917,0.305987,0.30529922,0.30335957,0.30361587,0.3032519,0.30672035,0.3068919,0.306834,0.3055954,0.30563322,0.30575377,0.33518577,0.30559102,0.33600318,0.3485001,0.33550897,0.30745974,0.30400345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77486,26.489473,20.913422,15.475108,8.284349,6.68759,5.1335106,3.915733,3.3457236,1.9164366,0.9917965,0.023827842,0.07994284,0.025168996,0.17147668,6.549708,16.221378,23.220703,15.276208,2.3768692,0.029427709,10.071128,5.729815,3.42789,0.06593678,0.011976264,2.2224686,0.062701926,0.010779747,0.10041206,0.561523,0.0,20212.678,19168.854,7852.939,7701.5684,6949.704,5727.744,4129.6426,3562.826,2961.0374,1754.9246,1120.9264,448.59323,659.24396,102.655045,-60.98552,464.1279,-1299.0951,-2675.402,-2743.629,7654.9106,1279.2932,315.65067,4893.118,3178.1326,2137.3196,-984.00507,-59.222717,63.432323,629.7421,294.36307,22.312876,-109.45559,220.3314,951.43414,0.30398786,0.30376628,0.30340654,0.30295557,0.30242172,0.3022428,0.3019369,0.30197915,0.30421552,0.30419624,0.30416942,0.36056992,0.30420876,0.30418402,0.30408055,0.3019426,0.30325675,0.30359852,0.30329993,0.3017535,0.30170873,0.3016733,0.30184805,0.30504307,0.30397156,0.303997,0.30451626,0.30377024,0.31563923,0.30376813,0.3037506,0.30400345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77486,26.489473,20.913422,15.475108,8.284349,6.68759,5.1335106,3.915733,3.3457236,1.9164366,0.9917965,0.023827842,0.07994284,0.025168996,0.17147668,6.549708,16.221378,23.220703,15.276208,2.3768692,0.029427709,10.071128,5.729815,3.42789,0.06593678,0.011976264,2.2224686,0.062701926,0.010779747,0.10041206,0.561523,0.0,20212.678,19168.854,7852.939,7701.5684,6949.704,5727.744,4129.6426,3562.826,2961.0374,1754.9246,1120.9264,448.59323,659.24396,102.655045,-60.98552,464.1279,-1299.0951,-2675.402,-2743.629,7654.9106,1279.2932,315.65067,4893.118,3178.1326,2137.3196,-984.00507,-59.222717,63.432323,629.7421,294.36307,22.312876,-109.45559,220.3314,951.43414,0.29682505,0.2966196,0.29633197,0.29615855,0.29794893,0.300146,0.30051547,0.30050594,0.3004031,0.3004445,0.30227473,0.3361999,0.30042046,0.30227202,0.3000529,0.29884174,0.296232,0.29647344,0.29612002,0.30099553,0.30119023,0.301334,0.29980895,0.29983464,0.29996067,0.30252403,0.29982018,0.3018776,0.3198213,0.30230433,0.29996642,0.29683992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71345,25.38882,19.834175,14.44401,7.4443774,5.9103136,4.3916254,3.2128944,2.6501231,1.2309413,0.44250882,0.010328491,0.05413709,0.013529228,0.07776818,4.827512,14.376576,21.866358,14.027476,1.9986359,0.019031996,8.91841,5.0937037,2.9293494,0.05349717,0.005841351,1.5629903,0.037154615,0.0019830163,0.01507318,0.09166662,0.0,20419.602,19434.295,7836.646,7664.676,6849.3457,5605.1924,4078.5935,3500.6802,2940.6753,1748.214,1028.5079,290.24307,582.3992,87.338524,-39.10291,395.82843,-1290.1769,-2775.05,-2856.6262,7709.329,1231.9294,287.89957,4844.1733,2967.9868,2067.3723,-904.4295,-55.3799,41.262474,608.0544,244.00815,18.08073,-38.7341,83.58312,946.2812,0.29682505,0.29661348,0.29627103,0.29584137,0.29532668,0.2951492,0.2948368,0.29501635,0.29860878,0.2985963,0.29858646,0.32926977,0.2985993,0.2984833,0.29910967,0.29507595,0.29613525,0.29645595,0.29524735,0.29487327,0.29473287,0.2947458,0.2952401,0.2993203,0.29828605,0.2992891,0.29890913,0.29868796,0.31767595,0.29823357,0.29826462,0.29683992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71345,25.38882,19.834175,14.44401,7.4443774,5.9103136,4.3916254,3.2128944,2.6501231,1.2309413,0.44250882,0.010328491,0.05413709,0.013529228,0.07776818,4.827512,14.376576,21.866358,14.027476,1.9986359,0.019031996,8.91841,5.0937037,2.9293494,0.05349717,0.005841351,1.5629903,0.037154615,0.0019830163,0.01507318,0.09166662,0.0,20419.602,19434.295,7836.646,7664.676,6849.3457,5605.1924,4078.5935,3500.6802,2940.6753,1748.214,1028.5079,290.24307,582.3992,87.338524,-39.10291,395.82843,-1290.1769,-2775.05,-2856.6262,7709.329,1231.9294,287.89957,4844.1733,2967.9868,2067.3723,-904.4295,-55.3799,41.262474,608.0544,244.00815,18.08073,-38.7341,83.58312,946.2812,0.29381728,0.29361442,0.2933187,0.29308063,0.29335827,0.29347616,0.29356638,0.29345354,0.29329047,0.29319623,0.29664364,0.32721826,0.29320467,0.29663792,0.29333445,0.29403642,0.293228,0.2934718,0.29309848,0.2942509,0.2942509,0.2938194,0.29320458,0.29306936,0.29341835,0.29694203,0.293133,0.2961576,0.3300192,0.29642355,0.29361793,0.29383186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63456,24.613293,18.86211,13.284181,6.089905,4.5542784,3.1558127,2.1368318,1.6877811,0.5882736,0.08341504,0.0015067424,0.03514439,0.008949175,0.04746287,3.6635368,12.898291,20.871904,13.3397455,0.6590286,0.0065730987,8.502524,4.740793,2.7225688,0.04423022,0.0037384487,1.427499,0.029894054,0.0015615281,0.014680422,0.09598138,0.0,20682.793,19610.516,7985.1685,7807.7046,6951.5396,5608.2754,3900.9543,3235.943,2603.2244,1523.1613,808.49036,118.2309,456.37488,68.9294,-29.664682,341.63184,-1267.0702,-2870.451,-2951.1614,7677.1035,1267.5399,158.11281,4703.25,2941.4988,1990.7936,-870.341,-50.716667,31.538025,595.42664,232.71233,16.088308,-38.77998,86.31886,907.59644,0.29381728,0.29361072,0.2932707,0.2928394,0.29234177,0.29217434,0.29190993,0.29175827,0.29166073,0.29156694,0.29157627,0.3190254,0.29159164,0.29465747,0.29159656,0.29185072,0.2931542,0.2934609,0.29227906,0.29187417,0.2917208,0.29175156,0.29196894,0.29179892,0.29160902,0.29282635,0.29206672,0.2955318,0.31723383,0.2945767,0.29159838,0.29383186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
