pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.63456,24.613293,18.86211,13.284181,6.089905,4.5542784,3.1558127,2.1368318,1.6877811,0.5882736,0.08341504,0.0015067424,0.03514439,0.008949175,0.04746287,3.6635368,12.898291,20.871904,13.3397455,0.6590286,0.0065730987,8.502524,4.740793,2.7225688,0.04423022,0.0037384487,1.427499,0.029894054,0.0015615281,0.014680422,0.09598138,0.0,20682.793,19610.516,7985.1685,7807.7046,6951.5396,5608.2754,3900.9543,3235.943,2603.2244,1523.1613,808.49036,118.2309,456.37488,68.9294,-29.664682,341.63184,-1267.0702,-2870.451,-2951.1614,7677.1035,1267.5399,158.11281,4703.25,2941.4988,1990.7936,-870.341,-50.716667,31.538025,595.42664,232.71233,16.088308,-38.77998,86.31886,907.59644,0.2900786,0.2898804,0.28959414,0.28936708,0.29060277,0.29062122,0.2906081,0.2904659,0.29024985,0.29003888,0.28983888,0.30768597,0.2900736,0.2900075,0.28979856,0.29004815,0.28956488,0.2897443,0.28937346,0.2911706,0.29029763,0.29057696,0.29015392,0.29003114,0.28998598,0.29099265,0.29014465,0.28977904,0.30964068,0.29274133,0.28998092,0.29009283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64,24.853157,19.287569,13.899796,6.916946,5.377101,3.9089096,2.7814503,2.2710183,0.9660772,0.28870675,0.0055399803,0.044857655,0.010034661,0.06033308,4.085803,13.6481495,21.264874,13.54367,0.32779798,0.0032164308,8.522066,4.581711,2.6413245,0.039497145,0.004165341,1.5007019,0.030773984,0.0015042037,0.013932251,0.0976365,0.0,20664.75,19551.367,7844.9775,7662.8394,6840.4736,5616.5884,4004.798,3417.62,2789.6912,1670.7626,947.5537,231.00082,536.01984,80.383514,-34.264297,362.00046,-1291.1455,-2800.3481,-2885.3257,7690.309,1296.149,108.45199,4799.218,3016.1125,1948.9606,-856.8267,-47.11777,36.104538,592.9839,239.13916,16.373526,-37.66359,87.687386,892.0152,0.2900786,0.28987652,0.28954703,0.28912863,0.28861052,0.28842658,0.28809538,0.28826204,0.2884401,0.28844923,0.2882211,0.29768795,0.28846854,0.28809735,0.28799295,0.28840968,0.28944123,0.28973335,0.28854612,0.2881659,0.28795832,0.2880357,0.28912726,0.28880215,0.28857353,0.28814673,0.28916872,0.28806913,0.3075856,0.28809318,0.28856093,0.29009283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64,24.853157,19.287569,13.899796,6.916946,5.377101,3.9089096,2.7814503,2.2710183,0.9660772,0.28870675,0.0055399803,0.044857655,0.010034661,0.06033308,4.085803,13.6481495,21.264874,13.54367,0.32779798,0.0032164308,8.522066,4.581711,2.6413245,0.039497145,0.004165341,1.5007019,0.030773984,0.0015042037,0.013932251,0.0976365,0.0,20664.75,19551.367,7844.9775,7662.8394,6840.4736,5616.5884,4004.798,3417.62,2789.6912,1670.7626,947.5537,231.00082,536.01984,80.383514,-34.264297,362.00046,-1291.1455,-2800.3481,-2885.3257,7690.309,1296.149,108.45199,4799.218,3016.1125,1948.9606,-856.8267,-47.11777,36.104538,592.9839,239.13916,16.373526,-37.66359,87.687386,892.0152,0.29033187,0.2901278,0.28977993,0.28930956,0.28864616,0.28839758,0.28779188,0.28724706,0.2868866,0.28671622,0.28655267,0.2912271,0.28673604,0.28641355,0.28652918,0.2885936,0.28966403,0.28997916,0.28967783,0.28823885,0.28632894,0.28748193,0.2862341,0.28643015,0.28657204,0.2864314,0.2862293,0.2862743,0.3044717,0.28642482,0.28657755,0.2903461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62161,24.231936,18.39686,12.745171,5.655048,4.144151,2.7894666,1.8502808,1.4425801,0.44666252,0.06198823,0.0008495603,0.02031379,0.0052307257,0.04633627,3.5650046,12.828266,20.586645,13.012233,0.34800118,0.0027809897,8.017406,4.175781,2.399587,0.036057394,0.0033677844,1.2059172,0.021453295,0.0014409431,0.014175916,0.08314869,0.0,20725.719,19703.164,8047.851,7863.285,6897.0166,5559.326,3834.53,3096.5535,2470.9175,1443.9141,698.10156,100.96017,420.8414,51.16339,-30.726458,336.6317,-1269.1807,-2828.35,-2909.9868,7657.282,1266.6499,112.12267,4785.3833,2975.0688,1858.1034,-813.51843,-45.181213,31.242435,583.34644,212.82208,13.334718,-38.163006,78.98472,848.0603,0.29033187,0.29012895,0.2897919,0.2893496,0.28871784,0.28847793,0.28784004,0.2865294,0.28618097,0.28571218,0.28511676,0.28941262,0.28581443,0.28486198,0.28460124,0.2889283,0.28968027,0.28998235,0.28880122,0.28856003,0.28648576,0.2884606,0.28630495,0.28619123,0.2847955,0.28461558,0.28627545,0.28547937,0.30291337,0.28466824,0.28479213,0.2903461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62161,24.231936,18.39686,12.745171,5.655048,4.144151,2.7894666,1.8502808,1.4425801,0.44666252,0.06198823,0.0008495603,0.02031379,0.0052307257,0.04633627,3.5650046,12.828266,20.586645,13.012233,0.34800118,0.0027809897,8.017406,4.175781,2.399587,0.036057394,0.0033677844,1.2059172,0.021453295,0.0014409431,0.014175916,0.08314869,0.0,20725.719,19703.164,8047.851,7863.285,6897.0166,5559.326,3834.53,3096.5535,2470.9175,1443.9141,698.10156,100.96017,420.8414,51.16339,-30.726458,336.6317,-1269.1807,-2828.35,-2909.9868,7657.282,1266.6499,112.12267,4785.3833,2975.0688,1858.1034,-813.51843,-45.181213,31.242435,583.34644,212.82208,13.334718,-38.163006,78.98472,848.0603,0.28947785,0.2892808,0.28898942,0.28866446,0.28823972,0.28807765,0.2875923,0.287015,0.28647634,0.2841746,0.28370738,0.28760943,0.28432685,0.28340894,0.2848197,0.2882238,0.28888956,0.28914273,0.28872567,0.2884314,0.2868064,0.28675506,0.28670257,0.28653243,0.2845063,0.28291735,0.28665414,0.28268826,0.2953261,0.2829333,0.28450146,0.28949198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.541664,23.670872,17.948053,12.392381,5.258618,3.7243862,2.4756503,1.6073819,1.2310766,0.33145505,0.047358133,0.0005907039,0.022318093,0.005332484,0.04019059,3.0837414,11.792241,19.873798,12.128548,0.14886738,0.0011978375,7.303136,3.7239377,2.1045425,0.033775136,0.0027219579,1.0639923,0.019320065,0.0011382033,0.011970295,0.07927576,0.0,20989.129,19823.6,7963.8784,7790.8677,6919.906,5605.524,3669.5698,2968.0237,2366.286,1366.7684,592.71497,87.36027,385.45633,54.55274,-28.109518,311.2712,-1227.5566,-2891.3682,-2974.797,7775.397,1229.2084,70.88503,4697.0464,2863.5486,1767.6545,-757.4567,-43.94555,29.015297,556.346,198.86871,12.661622,-34.969654,77.94796,788.72656,0.28947785,0.2892771,0.28895068,0.28853106,0.28796053,0.28774655,0.2872018,0.28657168,0.28589025,0.2852693,0.28193974,0.28581747,0.28534463,0.28164315,0.28553185,0.28826183,0.28883538,0.2891322,0.2879236,0.28750268,0.28709087,0.2872679,0.2869851,0.2851308,0.28488803,0.28227302,0.28688985,0.2822668,0.2898218,0.2811705,0.28488234,0.28949198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.541664,23.670872,17.948053,12.392381,5.258618,3.7243862,2.4756503,1.6073819,1.2310766,0.33145505,0.047358133,0.0005907039,0.022318093,0.005332484,0.04019059,3.0837414,11.792241,19.873798,12.128548,0.14886738,0.0011978375,7.303136,3.7239377,2.1045425,0.033775136,0.0027219579,1.0639923,0.019320065,0.0011382033,0.011970295,0.07927576,0.0,20989.129,19823.6,7963.8784,7790.8677,6919.906,5605.524,3669.5698,2968.0237,2366.286,1366.7684,592.71497,87.36027,385.45633,54.55274,-28.109518,311.2712,-1227.5566,-2891.3682,-2974.797,7775.397,1229.2084,70.88503,4697.0464,2863.5486,1767.6545,-757.4567,-43.94555,29.015297,556.346,198.86871,12.661622,-34.969654,77.94796,788.72656,0.2858451,0.2856517,0.28536853,0.28514433,0.28631538,0.28633088,0.2862559,0.2859185,0.28533232,0.28460947,0.2831762,0.2840367,0.284711,0.2799038,0.28375286,0.2858587,0.28533947,0.28551844,0.2851537,0.28685573,0.2854562,0.28618288,0.28565493,0.28530926,0.2851687,0.28173512,0.28550947,0.2830713,0.28781864,0.27941865,0.28516364,0.2858589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6226,24.012053,18.455004,13.064694,6.1979747,4.6898026,3.2878845,2.239149,1.773657,0.6489207,0.10142843,0.001411228,0.03371163,0.0070089316,0.033438247,2.410616,11.42669,19.993149,12.5228,0.16193742,0.0011138769,7.522256,3.750478,2.115159,0.030326322,0.0028955394,1.1491859,0.02605343,0.001411247,0.011255312,0.07587107,0.0,20722.475,19758.53,7838.4766,7664.786,6778.81,5553.911,3906.1516,3286.626,2654.2637,1541.9341,844.6675,131.69537,469.2391,69.64726,-24.207,272.39014,-1250.7799,-2983.7861,-3067.4111,7756.0728,1250.175,74.22746,4788.34,2945.7383,1777.0188,-760.2304,-41.098743,25.98366,562.7628,206.79909,14.920579,-33.20953,76.25022,791.6703,0.2858451,0.28564808,0.28532252,0.28490937,0.28439704,0.28421608,0.28402036,0.28403246,0.28397608,0.28364825,0.28180444,0.282267,0.28372362,0.28099403,0.28326702,0.2841883,0.28522226,0.28550813,0.28433192,0.2840427,0.285055,0.2839016,0.28486523,0.283853,0.28375265,0.28137317,0.2848984,0.28130764,0.2872133,0.2793081,0.28374258,0.2858589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6226,24.012053,18.455004,13.064694,6.1979747,4.6898026,3.2878845,2.239149,1.773657,0.6489207,0.10142843,0.001411228,0.03371163,0.0070089316,0.033438247,2.410616,11.42669,19.993149,12.5228,0.16193742,0.0011138769,7.522256,3.750478,2.115159,0.030326322,0.0028955394,1.1491859,0.02605343,0.001411247,0.011255312,0.07587107,0.0,20722.475,19758.53,7838.4766,7664.786,6778.81,5553.911,3906.1516,3286.626,2654.2637,1541.9341,844.6675,131.69537,469.2391,69.64726,-24.207,272.39014,-1250.7799,-2983.7861,-3067.4111,7756.0728,1250.175,74.22746,4788.34,2945.7383,1777.0188,-760.2304,-41.098743,25.98366,562.7628,206.79909,14.920579,-33.20953,76.25022,791.6703,0.28952315,0.2893232,0.28901568,0.28866303,0.2865311,0.2846336,0.28290346,0.28271583,0.2825086,0.2822871,0.28187206,0.28050834,0.28233844,0.28141585,0.2829255,0.2859929,0.28894505,0.2891874,0.28878114,0.28406876,0.28223085,0.28224432,0.28222814,0.28244844,0.28243333,0.28042918,0.28221306,0.28178635,0.28808835,0.2795558,0.28242242,0.28953728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64815,25.0262,19.3786,13.900496,6.9260435,5.309488,3.86456,2.76764,2.2683947,1.0548091,0.37476957,0.0069584055,0.045834936,0.010734272,0.06850943,4.4700165,13.406513,21.31618,13.686526,0.23877457,0.0018980732,8.612041,4.502556,2.59492,0.039312456,0.004562812,1.4251099,0.032422744,0.001726961,0.016346093,0.098361,0.0,20637.684,19509.67,7907.187,7731.943,6836.0303,5765.9795,3970.409,3367.3188,2756.511,1606.5529,949.56793,266.03772,535.5515,80.728966,-36.926666,379.88425,-1244.8068,-2857.9978,-2937.775,7701.385,1308.3795,91.48933,4826.4414,3085.339,1931.1292,-848.57416,-46.69697,38.723793,600.4935,232.2698,16.799538,-41.114853,86.72733,883.0529,0.28952315,0.2893229,0.28898746,0.28855538,0.28800035,0.28780046,0.2874222,0.28599977,0.28113058,0.28093827,0.28046358,0.27696645,0.28098762,0.27988127,0.2805054,0.28758436,0.28890353,0.2891854,0.288023,0.28760317,0.28243983,0.28747115,0.28533903,0.28077397,0.2807388,0.27972138,0.28181413,0.2800307,0.27829248,0.28034842,0.28073457,0.28953728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64815,25.0262,19.3786,13.900496,6.9260435,5.309488,3.86456,2.76764,2.2683947,1.0548091,0.37476957,0.0069584055,0.045834936,0.010734272,0.06850943,4.4700165,13.406513,21.31618,13.686526,0.23877457,0.0018980732,8.612041,4.502556,2.59492,0.039312456,0.004562812,1.4251099,0.032422744,0.001726961,0.016346093,0.098361,0.0,20637.684,19509.67,7907.187,7731.943,6836.0303,5765.9795,3970.409,3367.3188,2756.511,1606.5529,949.56793,266.03772,535.5515,80.728966,-36.926666,379.88425,-1244.8068,-2857.9978,-2937.775,7701.385,1308.3795,91.48933,4826.4414,3085.339,1931.1292,-848.57416,-46.69697,38.723793,600.4935,232.2698,16.799538,-41.114853,86.72733,883.0529,0.29071262,0.29051057,0.29020998,0.2898931,0.28841335,0.28726992,0.28683212,0.28638968,0.28602272,0.28396013,0.278958,0.27524084,0.28543645,0.27863663,0.28030768,0.28859755,0.29007006,0.29037017,0.28997788,0.28756866,0.28573883,0.286919,0.2856727,0.28560898,0.2831279,0.27847424,0.2856677,0.27906072,0.2781377,0.27872255,0.28268644,0.2907269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66109,25.028767,19.23279,13.598267,6.422972,4.890673,3.5085118,2.482267,2.0293171,0.87833154,0.24215598,0.004317631,0.03835263,0.010100813,0.07300532,3.8911037,13.61831,21.3843,13.855679,1.0417371,0.013205847,8.751285,4.618966,2.6298926,0.040178116,0.004853783,1.6184686,0.04018516,0.0020575733,0.015574099,0.0902371,0.0,20594.625,19512.295,8018.6885,7850.3804,6941.63,5601.71,3876.3313,3248.3784,2615.405,1561.2618,915.9893,210.23557,504.65753,71.80063,-38.66219,351.80875,-1303.1177,-2829.848,-2909.6318,7640.0884,1274.7131,202.16151,4841.7803,3094.5835,1975.2153,-854.67053,-47.112392,40.078552,598.04785,248.50172,18.886,-39.410294,82.43897,891.25134,0.29071262,0.29050902,0.29017526,0.28974718,0.28920153,0.28901196,0.28864884,0.2876942,0.28464028,0.28450158,0.28002504,0.27352595,0.28454792,0.27716503,0.28375286,0.28900903,0.29006892,0.2903649,0.28917968,0.2887926,0.28647345,0.28865302,0.2877784,0.2855319,0.28399462,0.2800299,0.28561053,0.27732202,0.27645555,0.27698597,0.28398657,0.2907269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66109,25.028767,19.23279,13.598267,6.422972,4.890673,3.5085118,2.482267,2.0293171,0.87833154,0.24215598,0.004317631,0.03835263,0.010100813,0.07300532,3.8911037,13.61831,21.3843,13.855679,1.0417371,0.013205847,8.751285,4.618966,2.6298926,0.040178116,0.004853783,1.6184686,0.04018516,0.0020575733,0.015574099,0.0902371,0.0,20594.625,19512.295,8018.6885,7850.3804,6941.63,5601.71,3876.3313,3248.3784,2615.405,1561.2618,915.9893,210.23557,504.65753,71.80063,-38.66219,351.80875,-1303.1177,-2829.848,-2909.6318,7640.0884,1274.7131,202.16151,4841.7803,3094.5835,1975.2153,-854.67053,-47.112392,40.078552,598.04785,248.50172,18.886,-39.410294,82.43897,891.25134,0.2913204,0.29111823,0.29082167,0.29052064,0.2900179,0.28849182,0.28801093,0.2875643,0.28710216,0.28602606,0.28263935,0.26929933,0.2868865,0.2802528,0.28559834,0.28902346,0.29073,0.29097664,0.29058558,0.2886566,0.28838006,0.28806946,0.2867951,0.28664744,0.28584075,0.27908388,0.28673574,0.2821423,0.27401868,0.27526024,0.28552496,0.29133475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70183,25.715918,20.080185,14.598369,7.554822,6.0024934,4.4826217,3.3118498,2.773515,1.4754604,0.6653094,0.014268755,0.048704315,0.012795809,0.075288616,5.229541,14.36302,22.092424,14.702629,2.4620261,0.03302982,9.481783,5.2133374,3.0441456,0.05289886,0.0062608523,1.9475788,0.049973153,0.0049803113,0.0456035,0.26213992,0.0,20458.543,19348.123,7898.212,7734.7725,6872.5146,5641.13,4080.309,3487.897,2871.0254,1665.996,1043.7102,362.11246,597.8306,81.726944,-38.525352,413.68808,-1259.5482,-2822.6416,-2900.5793,7580.892,1243.5928,321.52548,4901.115,3149.2173,2069.866,-923.84735,-54.738083,40.355972,615.99066,274.4968,20.652142,-71.39369,146.49484,936.2103,0.2913204,0.29111642,0.2907866,0.29036433,0.28979585,0.28958365,0.28913027,0.28877795,0.28576657,0.28558522,0.28184152,0.26762146,0.28564322,0.28063044,0.28469288,0.28937083,0.29067194,0.29097056,0.28975272,0.28938034,0.28919312,0.2892513,0.2885396,0.28663498,0.28508273,0.28193244,0.28671005,0.28213963,0.27336305,0.28034723,0.28507152,0.29133475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70183,25.715918,20.080185,14.598369,7.554822,6.0024934,4.4826217,3.3118498,2.773515,1.4754604,0.6653094,0.014268755,0.048704315,0.012795809,0.075288616,5.229541,14.36302,22.092424,14.702629,2.4620261,0.03302982,9.481783,5.2133374,3.0441456,0.05289886,0.0062608523,1.9475788,0.049973153,0.0049803113,0.0456035,0.26213992,0.0,20458.543,19348.123,7898.212,7734.7725,6872.5146,5641.13,4080.309,3487.897,2871.0254,1665.996,1043.7102,362.11246,597.8306,81.726944,-38.525352,413.68808,-1259.5482,-2822.6416,-2900.5793,7580.892,1243.5928,321.52548,4901.115,3149.2173,2069.866,-923.84735,-54.738083,40.355972,615.99066,274.4968,20.652142,-71.39369,146.49484,936.2103,0.29325804,0.2930522,0.29274702,0.29242384,0.29099715,0.2893817,0.2883665,0.28803378,0.28765553,0.28724748,0.28364924,0.26595405,0.2874722,0.2830158,0.28689885,0.2901617,0.29265684,0.2929083,0.29250762,0.28915393,0.2891018,0.28864336,0.2874016,0.2872857,0.2869622,0.28198934,0.2873546,0.28316817,0.27649426,0.28198388,0.28668478,0.29327258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81601,26.917185,21.449333,16.13774,9.2608185,7.641474,5.9663067,4.6213374,3.965245,2.4033718,1.3696365,0.027522366,0.0828014,0.022974811,0.116293505,6.6195817,16.644262,23.643663,15.592504,2.0336514,0.025966028,10.424994,6.133632,3.7464201,0.06761821,0.008918224,2.5647228,0.07292072,0.019189954,0.17499255,0.836222,0.0,20073.02,19069.314,7770.2886,7604.1445,6784.245,5771.35,4300.3804,3759.1592,3194.6702,1841.0305,1190.5038,535.1651,723.7802,107.664375,-47.838104,469.01962,-1324.4866,-2675.418,-2745.7817,7695.886,1314.2051,290.0976,4874.0156,3158.3354,2179.72,-1033.0411,-61.976948,51.228897,630.24506,317.9935,22.729229,-147.53226,267.6732,959.26245,0.29325804,0.29305094,0.29271385,0.29228184,0.29173258,0.29153693,0.29117656,0.29041952,0.2864082,0.28618923,0.28526893,0.26469985,0.28627253,0.28166524,0.2866783,0.2912779,0.2926022,0.2929037,0.2916434,0.29128236,0.29114714,0.29116285,0.2905149,0.2870541,0.28577828,0.28362745,0.28736243,0.2832231,0.27761495,0.2830497,0.28575903,0.29327258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81601,26.917185,21.449333,16.13774,9.2608185,7.641474,5.9663067,4.6213374,3.965245,2.4033718,1.3696365,0.027522366,0.0828014,0.022974811,0.116293505,6.6195817,16.644262,23.643663,15.592504,2.0336514,0.025966028,10.424994,6.133632,3.7464201,0.06761821,0.008918224,2.5647228,0.07292072,0.019189954,0.17499255,0.836222,0.0,20073.02,19069.314,7770.2886,7604.1445,6784.245,5771.35,4300.3804,3759.1592,3194.6702,1841.0305,1190.5038,535.1651,723.7802,107.664375,-47.838104,469.01962,-1324.4866,-2675.418,-2745.7817,7695.886,1314.2051,290.0976,4874.0156,3158.3354,2179.72,-1033.0411,-61.976948,51.228897,630.24506,317.9935,22.729229,-147.53226,267.6732,959.26245,0.29889008,0.29867527,0.29835108,0.29794377,0.2949426,0.29244336,0.29024178,0.29000533,0.28968394,0.28948316,0.28425696,0.26855302,0.28951654,0.28412607,0.28921252,0.29438174,0.29824385,0.29851776,0.29810414,0.291747,0.29134387,0.2905765,0.28930673,0.28920573,0.28896296,0.28328553,0.28926626,0.28380367,0.28087538,0.28376192,0.28894845,0.29890516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.825485,26.805092,21.386848,16.113235,9.288029,7.658468,6.0899215,4.814415,4.1979017,2.705454,1.5998251,0.032568086,0.07854651,0.024058955,0.1426065,6.7550406,16.359692,23.472742,15.479019,3.029768,0.0512407,10.419759,6.050138,3.6728313,0.05812405,0.009313769,2.59071,0.06263001,0.02110741,0.17735966,0.7607126,0.0,20040.736,19100.666,7732.1416,7574.737,6756.651,5790.98,4150.356,3653.05,3089.1218,1796.3817,1234.5184,581.90796,747.3028,102.36499,-54.436275,473.2537,-1294.2267,-2698.787,-2772.3157,7696.3965,1254.9941,358.9566,4818.617,3189.3054,2174.8318,-1023.28345,-56.100307,57.5729,628.892,320.485,19.776197,-147.76201,250.16124,959.6042,0.29889008,0.29867592,0.29832646,0.29787472,0.2972931,0.29708925,0.2967026,0.2960035,0.289401,0.28803992,0.28790292,0.2740227,0.28810465,0.28633723,0.28874353,0.29684433,0.29819313,0.29851735,0.2982188,0.29666927,0.29659855,0.2965776,0.29475167,0.2890278,0.28737503,0.28486922,0.28977028,0.28750446,0.28378978,0.2872972,0.28735775,0.29890516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.825485,26.805092,21.386848,16.113235,9.288029,7.658468,6.0899215,4.814415,4.1979017,2.705454,1.5998251,0.032568086,0.07854651,0.024058955,0.1426065,6.7550406,16.359692,23.472742,15.479019,3.029768,0.0512407,10.419759,6.050138,3.6728313,0.05812405,0.009313769,2.59071,0.06263001,0.02110741,0.17735966,0.7607126,0.0,20040.736,19100.666,7732.1416,7574.737,6756.651,5790.98,4150.356,3653.05,3089.1218,1796.3817,1234.5184,581.90796,747.3028,102.36499,-54.436275,473.2537,-1294.2267,-2698.787,-2772.3157,7696.3965,1254.9941,358.9566,4818.617,3189.3054,2174.8318,-1023.28345,-56.100307,57.5729,628.892,320.485,19.776197,-147.76201,250.16124,959.6042,0.29937154,0.299155,0.29878023,0.29825923,0.29767627,0.29748785,0.2956322,0.29544467,0.29514632,0.29495794,0.28617683,0.27657443,0.2949932,0.28599423,0.29472402,0.29766598,0.298642,0.29899326,0.29846546,0.29660755,0.2965164,0.29643956,0.29472977,0.29470485,0.29448342,0.2863435,0.29472977,0.28571317,0.28256184,0.2856582,0.29347476,0.29938665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82884,27.031195,21.650293,16.392721,9.524253,7.9534082,6.365871,5.109727,4.490512,2.9828758,1.9332293,0.044218127,0.0920416,0.03145155,0.19722532,6.9025245,16.658773,23.728483,15.809148,2.1714406,0.034947034,10.677255,6.491667,4.0500817,0.08165076,0.014492665,2.579891,0.08027717,0.0347719,0.33236378,1.2265332,0.0,20029.303,19043.19,7703.3228,7562.287,6779.741,5677.363,4177.4136,3623.002,3096.4243,1806.23,1200.3634,643.63806,774.23083,108.404076,-65.24071,476.83093,-1305.217,-2689.8955,-2758.9744,7658.1465,1318.3264,300.0034,4855.848,3116.0598,2206.3882,-1076.1898,-66.6494,68.26489,640.4396,318.5314,20.778812,-209.2377,315.04727,943.73334,0.29937154,0.29915735,0.29880446,0.29834044,0.29768336,0.297446,0.29687348,0.29638627,0.29596952,0.29334438,0.2932738,0.27898875,0.2937952,0.29139873,0.29461762,0.29776764,0.29867643,0.29900002,0.29851258,0.29673994,0.29664075,0.2965344,0.29638055,0.2944053,0.29423705,0.28890425,0.29499903,0.29282573,0.28732854,0.2924852,0.2936723,0.29938665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82884,27.031195,21.650293,16.392721,9.524253,7.9534082,6.365871,5.109727,4.490512,2.9828758,1.9332293,0.044218127,0.0920416,0.03145155,0.19722532,6.9025245,16.658773,23.728483,15.809148,2.1714406,0.034947034,10.677255,6.491667,4.0500817,0.08165076,0.014492665,2.579891,0.08027717,0.0347719,0.33236378,1.2265332,0.0,20029.303,19043.19,7703.3228,7562.287,6779.741,5677.363,4177.4136,3623.002,3096.4243,1806.23,1200.3634,643.63806,774.23083,108.404076,-65.24071,476.83093,-1305.217,-2689.8955,-2758.9744,7658.1465,1318.3264,300.0034,4855.848,3116.0598,2206.3882,-1076.1898,-66.6494,68.26489,640.4396,318.5314,20.778812,-209.2377,315.04727,943.73334,0.29954243,0.29932666,0.29896483,0.29848266,0.2979575,0.29778594,0.29599673,0.295729,0.29529572,0.29485273,0.29147848,0.27805075,0.29501027,0.29152995,0.2946516,0.29793286,0.29883274,0.29916692,0.298664,0.29705852,0.29679474,0.29659042,0.2964463,0.2945472,0.29446793,0.29176614,0.29523793,0.29144034,0.28958803,0.29247305,0.29445353,0.29955757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89305,27.948303,22.650816,17.486593,10.584293,8.998109,7.328013,5.992544,5.3334613,3.7005687,2.4880717,0.08335059,0.6096622,0.42817137,0.6486712,8.155303,18.122217,24.810183,16.775625,2.6338499,0.034584906,11.595142,7.026502,4.400659,0.24091604,0.047874104,2.9484866,0.09481637,0.035826936,0.3250028,1.2356493,0.0,19809.28,18821.729,7638.612,7489.4883,6797.753,5707.231,4293.3467,3744.7976,3202.5254,1885.7692,1297.5804,733.2389,804.6437,196.02425,-76.105354,506.8003,-1320.36,-2610.468,-2683.8613,7639.9365,1344.4172,333.50543,4880.619,3266.936,2294.7898,-1103.9,-117.86781,129.80977,663.54346,342.1499,23.904554,-206.02151,318.16882,1003.7377,0.29954243,0.2993275,0.29897347,0.2985118,0.2978721,0.29763734,0.29709426,0.29663184,0.29622284,0.29345953,0.2931867,0.28076306,0.29407394,0.29312006,0.29473895,0.29798982,0.29884496,0.29916933,0.29876044,0.2969909,0.29695073,0.29689914,0.2967343,0.2945983,0.2945286,0.2921626,0.2953799,0.29285115,0.289552,0.29247564,0.29451597,0.29955757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89305,27.948303,22.650816,17.486593,10.584293,8.998109,7.328013,5.992544,5.3334613,3.7005687,2.4880717,0.08335059,0.6096622,0.42817137,0.6486712,8.155303,18.122217,24.810183,16.775625,2.6338499,0.034584906,11.595142,7.026502,4.400659,0.24091604,0.047874104,2.9484866,0.09481637,0.035826936,0.3250028,1.2356493,0.0,19809.28,18821.729,7638.612,7489.4883,6797.753,5707.231,4293.3467,3744.7976,3202.5254,1885.7692,1297.5804,733.2389,804.6437,196.02425,-76.105354,506.8003,-1320.36,-2610.468,-2683.8613,7639.9365,1344.4172,333.50543,4880.619,3266.936,2294.7898,-1103.9,-117.86781,129.80977,663.54346,342.1499,23.904554,-206.02151,318.16882,1003.7377,0.30286932,0.3026501,0.30232328,0.30194238,0.2997501,0.29803967,0.296327,0.29602495,0.2955741,0.2951279,0.29144043,0.28787857,0.295286,0.29423928,0.29487032,0.29911044,0.30221307,0.302489,0.30208272,0.2975952,0.29722118,0.29692537,0.29663724,0.29492444,0.29484883,0.29363623,0.29496443,0.29292715,0.2890078,0.29254717,0.29483628,0.3028848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96573,28.809978,23.725824,18.746893,12.138755,10.546152,8.8440695,7.4607286,6.7700577,5.0639715,3.647796,0.56502944,1.6059474,1.2807647,1.2972941,9.947343,19.436405,25.811743,17.592033,3.081979,0.047196064,12.3914385,7.732284,4.8878727,0.26293626,0.08139873,3.2855663,0.09789553,0.058768474,0.44789073,1.4729884,0.0,19557.717,18614.865,7470.946,7343.1714,6639.758,5719.6904,4337.5527,3816.6926,3284.5098,1930.9502,1411.0652,838.4822,844.31036,268.57535,-18.788116,547.1216,-1285.793,-2543.8542,-2618.5867,7656.6357,1363.21,362.60156,4890.8403,3301.727,2396.0295,-1168.9313,-114.0214,189.94379,682.34503,363.22186,19.151728,-241.8388,339.17178,1045.7776,0.30286932,0.30264944,0.30228952,0.30182758,0.301249,0.30104548,0.30066988,0.30007172,0.2951402,0.29390803,0.29354662,0.28608495,0.2940337,0.29349273,0.29490143,0.30078912,0.30214876,0.30248508,0.30218536,0.30062023,0.30056024,0.30052698,0.29999518,0.29494688,0.29490447,0.29306653,0.29579958,0.29324,0.28984877,0.29292738,0.2949005,0.3028848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96573,28.809978,23.725824,18.746893,12.138755,10.546152,8.8440695,7.4607286,6.7700577,5.0639715,3.647796,0.56502944,1.6059474,1.2807647,1.2972941,9.947343,19.436405,25.811743,17.592033,3.081979,0.047196064,12.3914385,7.732284,4.8878727,0.26293626,0.08139873,3.2855663,0.09789553,0.058768474,0.44789073,1.4729884,0.0,19557.717,18614.865,7470.946,7343.1714,6639.758,5719.6904,4337.5527,3816.6926,3284.5098,1930.9502,1411.0652,838.4822,844.31036,268.57535,-18.788116,547.1216,-1285.793,-2543.8542,-2618.5867,7656.6357,1363.21,362.60156,4890.8403,3301.727,2396.0295,-1168.9313,-114.0214,189.94379,682.34503,363.22186,19.151728,-241.8388,339.17178,1045.7776,0.30676478,0.30653998,0.3062017,0.3057846,0.30309212,0.3013017,0.29967633,0.29945168,0.2991465,0.2989522,0.29189503,0.2876664,0.2989964,0.29646754,0.2986658,0.30236736,0.30608717,0.30637243,0.30596295,0.30115527,0.3007407,0.3003897,0.29859015,0.29851574,0.2984684,0.2960401,0.29854485,0.29329646,0.29078707,0.2929621,0.29846326,0.30678067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02171,29.385399,24.407473,19.558542,13.045412,11.504227,9.874846,8.5576725,7.8947067,6.23777,4.773153,1.2384379,2.589382,2.1813855,2.1803136,9.854199,19.308302,26.181864,18.421488,4.0954466,0.05512626,13.217241,8.596893,5.673552,1.008901,0.81962246,4.22633,0.40510273,0.09272409,0.6644709,2.0462644,0.0,19362.025,18477.602,7386.2505,7239.0137,6588.041,5619.229,4236.509,3717.0095,3212.6995,1900.7119,1436.9257,902.76495,856.6995,303.57608,4.289184,512.8665,-1283.2332,-2649.3374,-2713.926,7562.5205,1353.8479,423.19437,4892.695,3286.8489,2431.704,-1174.3405,-116.62145,201.8409,677.67993,400.57373,58.797546,-297.6887,398.51086,1080.4121,0.30676478,0.3065396,0.30616692,0.30568895,0.30508775,0.30487922,0.30448547,0.30390385,0.29866862,0.29744312,0.29719612,0.28999072,0.29751277,0.29694992,0.2984515,0.30462572,0.30601954,0.30636898,0.30606982,0.30448803,0.30443123,0.30438974,0.30324802,0.2983841,0.2983841,0.29679498,0.29945168,0.2966673,0.29417202,0.29653168,0.29802203,0.30678067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02171,29.385399,24.407473,19.558542,13.045412,11.504227,9.874846,8.5576725,7.8947067,6.23777,4.773153,1.2384379,2.589382,2.1813855,2.1803136,9.854199,19.308302,26.181864,18.421488,4.0954466,0.05512626,13.217241,8.596893,5.673552,1.008901,0.81962246,4.22633,0.40510273,0.09272409,0.6644709,2.0462644,0.0,19362.025,18477.602,7386.2505,7239.0137,6588.041,5619.229,4236.509,3717.0095,3212.6995,1900.7119,1436.9257,902.76495,856.6995,303.57608,4.289184,512.8665,-1283.2332,-2649.3374,-2713.926,7562.5205,1353.8479,423.19437,4892.695,3286.8489,2431.704,-1174.3405,-116.62145,201.8409,677.67993,400.57373,58.797546,-297.6887,398.51086,1080.4121,0.3098651,0.30963686,0.30929446,0.30888432,0.3064371,0.30459887,0.30358014,0.30329916,0.30295458,0.3027449,0.29548603,0.28818393,0.30279446,0.30120412,0.3025666,0.30600977,0.30919528,0.30947408,0.3090558,0.30481693,0.30451873,0.3042253,0.30249324,0.30248782,0.30248582,0.2999194,0.30249324,0.2963613,0.29179513,0.29646513,0.3023411,0.3098813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91618,28.129461,22.780043,17.55603,10.684689,9.066256,7.452758,6.154345,5.510872,3.8977475,2.6559992,0.0648453,0.8703479,0.5947801,0.74390733,8.228907,17.948278,24.889673,17.395607,3.833213,0.051938098,12.232015,7.6730394,4.87838,0.20842181,0.054402236,3.5661438,0.33197403,0.07586492,0.46348023,1.5002298,0.0,19729.498,18780.453,7678.954,7536.184,6781.273,5769.594,4214.161,3688.3286,3161.3433,1873.4078,1314.3905,763.4058,796.9531,245.60876,-61.617325,506.01117,-1302.5509,-2663.423,-2730.4666,7476.4194,1314.3904,408.32056,4872.0205,3263.2026,2373.3086,-1175.0618,-104.33706,139.83054,664.3393,366.0732,52.818314,-241.33266,341.24805,1039.6881,0.3098651,0.30963594,0.30925533,0.30876708,0.3081609,0.30794907,0.30755106,0.30685073,0.30202672,0.30144367,0.3011348,0.2936604,0.30160075,0.30125195,0.30217943,0.30773196,0.30913058,0.30946964,0.3091599,0.30754834,0.30750364,0.30745643,0.3069859,0.30219463,0.30219463,0.30068254,0.30305392,0.30067363,0.29696006,0.3006016,0.30197912,0.3098813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91618,28.129461,22.780043,17.55603,10.684689,9.066256,7.452758,6.154345,5.510872,3.8977475,2.6559992,0.0648453,0.8703479,0.5947801,0.74390733,8.228907,17.948278,24.889673,17.395607,3.833213,0.051938098,12.232015,7.6730394,4.87838,0.20842181,0.054402236,3.5661438,0.33197403,0.07586492,0.46348023,1.5002298,0.0,19729.498,18780.453,7678.954,7536.184,6781.273,5769.594,4214.161,3688.3286,3161.3433,1873.4078,1314.3905,763.4058,796.9531,245.60876,-61.617325,506.01117,-1302.5509,-2663.423,-2730.4666,7476.4194,1314.3904,408.32056,4872.0205,3263.2026,2373.3086,-1175.0618,-104.33706,139.83054,664.3393,366.0732,52.818314,-241.33266,341.24805,1039.6881,0.30409396,0.30387866,0.303576,0.30338874,0.30508465,0.30626082,0.306389,0.30623087,0.30594027,0.30575192,0.29947197,0.29183075,0.30579123,0.2996612,0.30553532,0.3053275,0.30347666,0.3037274,0.30335557,0.30688184,0.307045,0.3071993,0.3054781,0.30540872,0.30537307,0.30101568,0.3054324,0.30053955,0.2969562,0.30026856,0.3053691,0.30410957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90524,27.885136,22.634842,17.509192,10.72362,9.106466,7.471832,6.1341166,5.4729786,3.850678,2.5824678,0.067675635,0.48659155,0.2683499,0.5641321,7.8311777,17.344698,24.523779,16.76082,4.3299465,0.07912264,11.6427965,7.179792,4.505509,0.19476986,0.045187637,3.8017247,0.47871503,0.07808145,0.40947494,1.342767,0.0,19767.273,18841.385,7601.7925,7459.231,6735.436,5767.1304,4243.881,3748.1978,3207.9128,1879.1544,1329.4413,751.17456,828.49457,216.54651,-89.18548,498.0012,-1287.5815,-2712.2856,-2785.3206,7622.0625,1253.9935,434.96057,4848.758,3225.9294,2317.5515,-1125.359,-102.70304,119.93954,629.4133,371.46902,67.25277,-221.75237,322.41684,1003.34924,0.30409396,0.30387276,0.30351403,0.3030647,0.30252782,0.3023495,0.30204234,0.30210993,0.30429414,0.3042035,0.30405197,0.2941655,0.30425972,0.3040015,0.305047,0.3020566,0.3033805,0.30371058,0.30340427,0.3018394,0.30179924,0.30176312,0.30213854,0.30497047,0.30497903,0.3037,0.3049736,0.30362856,0.30001926,0.30338445,0.30464914,0.30410957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90524,27.885136,22.634842,17.509192,10.72362,9.106466,7.471832,6.1341166,5.4729786,3.850678,2.5824678,0.067675635,0.48659155,0.2683499,0.5641321,7.8311777,17.344698,24.523779,16.76082,4.3299465,0.07912264,11.6427965,7.179792,4.505509,0.19476986,0.045187637,3.8017247,0.47871503,0.07808145,0.40947494,1.342767,0.0,19767.273,18841.385,7601.7925,7459.231,6735.436,5767.1304,4243.881,3748.1978,3207.9128,1879.1544,1329.4413,751.17456,828.49457,216.54651,-89.18548,498.0012,-1287.5815,-2712.2856,-2785.3206,7622.0625,1253.9935,434.96057,4848.758,3225.9294,2317.5515,-1125.359,-102.70304,119.93954,629.4133,371.46902,67.25277,-221.75237,322.41684,1003.34924,0.30351287,0.30329573,0.3029609,0.30256787,0.3020615,0.30188146,0.30143687,0.30098796,0.3006306,0.3004946,0.30209535,0.29557616,0.30052096,0.3022327,0.3000587,0.30219647,0.3028506,0.30314237,0.30259955,0.30211905,0.30198842,0.30199936,0.29992267,0.29997563,0.30003166,0.30293456,0.29995358,0.30307347,0.29973152,0.30300733,0.30003738,0.3035284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95882,28.38361,23.157196,18.044394,11.260215,9.687684,8.047731,6.712599,6.0317955,4.3442397,3.0145442,0.08874157,0.7986874,0.54154897,0.6889163,8.610081,18.383598,25.197325,17.223064,4.0774817,0.07324869,11.948793,7.379483,4.561563,0.16235456,0.03979906,3.1615682,0.15565364,0.041774683,0.28785577,1.0403131,0.0,19581.771,18725.082,7583.1035,7449.1284,6734.69,5680.651,4251.3306,3744.2886,3259.0872,1919.5978,1363.8643,815.15314,850.383,236.59848,-61.223625,521.7249,-1306.464,-2636.8591,-2706.0261,7635.4556,1292.4224,421.1492,4928.133,3267.1946,2383.9546,-1137.7715,-92.22562,135.34662,669.3465,351.88828,34.098064,-188.82973,287.02023,1063.2416,0.30351287,0.30329275,0.3029303,0.30246487,0.30184186,0.30162022,0.30108297,0.3005174,0.29995844,0.29944527,0.29896617,0.29373458,0.29964334,0.2989242,0.3001781,0.30220878,0.3028093,0.30313405,0.30263615,0.30074805,0.30064952,0.3003986,0.3003216,0.3001537,0.30005512,0.29832196,0.30024567,0.29817307,0.29711834,0.29826316,0.29946926,0.3035284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95882,28.38361,23.157196,18.044394,11.260215,9.687684,8.047731,6.712599,6.0317955,4.3442397,3.0145442,0.08874157,0.7986874,0.54154897,0.6889163,8.610081,18.383598,25.197325,17.223064,4.0774817,0.07324869,11.948793,7.379483,4.561563,0.16235456,0.03979906,3.1615682,0.15565364,0.041774683,0.28785577,1.0403131,0.0,19581.771,18725.082,7583.1035,7449.1284,6734.69,5680.651,4251.3306,3744.2886,3259.0872,1919.5978,1363.8643,815.15314,850.383,236.59848,-61.223625,521.7249,-1306.464,-2636.8591,-2706.0261,7635.4556,1292.4224,421.1492,4928.133,3267.1946,2383.9546,-1137.7715,-92.22562,135.34662,669.3465,351.88828,34.098064,-188.82973,287.02023,1063.2416,0.30638793,0.30616534,0.3058341,0.30545443,0.30336553,0.30148748,0.30036876,0.30001166,0.29950282,0.2988962,0.29766434,0.29836082,0.29917112,0.29842848,0.29830787,0.30291587,0.30572793,0.30600408,0.30559394,0.30113268,0.30092558,0.3006938,0.3005578,0.2984248,0.2983985,0.2983183,0.29951334,0.29837123,0.29741135,0.2982187,0.29838946,0.3064038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.893295,27.526299,22.259657,17.11012,10.252445,8.653851,7.034563,5.7344136,5.09203,3.5173264,2.2763104,0.06585255,0.6014956,0.34691387,0.4379557,7.912676,17.502861,24.333744,16.408346,2.8956175,0.036257863,11.099881,6.617877,4.048654,0.08392551,0.022725813,2.6287754,0.109420255,0.027499251,0.23507997,0.926668,0.0,19808.44,18931.645,7614.564,7477.981,6773.9873,5731.298,4222.32,3690.9915,3158.452,1849.1814,1313.9718,700.63617,782.93933,235.32535,-47.204296,505.63583,-1293.1738,-2640.4426,-2708.8994,7619.7085,1311.7892,351.12924,4945.358,3233.3376,2267.938,-1075.6476,-63.388355,106.33522,656.23505,319.8873,28.542356,-172.25517,274.24045,996.3471,0.30638793,0.30616438,0.30579767,0.30532852,0.30474117,0.30453542,0.3041541,0.3035613,0.29889444,0.29781148,0.29746917,0.2965019,0.29834825,0.29745108,0.29862246,0.30428687,0.30566263,0.30599946,0.30569485,0.3041049,0.30405864,0.30401957,0.30357474,0.29870826,0.29870063,0.29789028,0.29965198,0.29651225,0.29583687,0.29644504,0.29869938,0.3064038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.893295,27.526299,22.259657,17.11012,10.252445,8.653851,7.034563,5.7344136,5.09203,3.5173264,2.2763104,0.06585255,0.6014956,0.34691387,0.4379557,7.912676,17.502861,24.333744,16.408346,2.8956175,0.036257863,11.099881,6.617877,4.048654,0.08392551,0.022725813,2.6287754,0.109420255,0.027499251,0.23507997,0.926668,0.0,19808.44,18931.645,7614.564,7477.981,6773.9873,5731.298,4222.32,3690.9915,3158.452,1849.1814,1313.9718,700.63617,782.93933,235.32535,-47.204296,505.63583,-1293.1738,-2640.4426,-2708.8994,7619.7085,1311.7892,351.12924,4945.358,3233.3376,2267.938,-1075.6476,-63.388355,106.33522,656.23505,319.8873,28.542356,-172.25517,274.24045,996.3471,0.30288216,0.30266804,0.30235836,0.30213386,0.30314815,0.30315474,0.30307597,0.3028629,0.30257088,0.30238816,0.29576042,0.29376072,0.30242506,0.29863155,0.3021338,0.30261979,0.30231968,0.30251417,0.30213788,0.30361205,0.30362773,0.30363736,0.30207363,0.30200768,0.30191153,0.29675418,0.30203632,0.29701662,0.2964223,0.2967751,0.30190435,0.30289763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.881744,27.470892,22.05394,16.766325,9.756721,8.121945,6.483523,5.1957655,4.5648623,3.0467834,1.9317704,0.049466994,0.09921341,0.045921586,0.240693,7.387515,17.269619,24.219023,16.553766,3.6982918,0.055848133,11.361322,6.91787,4.346477,0.08308126,0.017844087,2.9851623,0.090190984,0.049597297,0.39150256,1.4036552,0.0,19848.186,18943.03,7731.147,7585.589,6854.6133,5800.9795,4249.187,3671.9543,3127.8477,1812.9745,1240.165,642.403,780.59357,101.14583,-71.17389,493.53552,-1314.2815,-2665.082,-2735.9597,7545.078,1276.9425,400.1561,4886.7,3218.2908,2268.972,-1118.6686,-65.613174,75.986885,652.25323,344.8149,19.53607,-225.52312,336.85233,965.05396,0.30288216,0.30266356,0.30230308,0.30185,0.30130646,0.3011296,0.30091175,0.30086085,0.30085114,0.30078807,0.30067572,0.29193047,0.30082953,0.29996422,0.30148602,0.30111894,0.30217007,0.30250075,0.30219924,0.30065334,0.30059955,0.3005698,0.3009451,0.30133736,0.30138996,0.30020595,0.30112424,0.30023813,0.29906407,0.30022502,0.30097604,0.30289763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.881744,27.470892,22.05394,16.766325,9.756721,8.121945,6.483523,5.1957655,4.5648623,3.0467834,1.9317704,0.049466994,0.09921341,0.045921586,0.240693,7.387515,17.269619,24.219023,16.553766,3.6982918,0.055848133,11.361322,6.91787,4.346477,0.08308126,0.017844087,2.9851623,0.090190984,0.049597297,0.39150256,1.4036552,0.0,19848.186,18943.03,7731.147,7585.589,6854.6133,5800.9795,4249.187,3671.9543,3127.8477,1812.9745,1240.165,642.403,780.59357,101.14583,-71.17389,493.53552,-1314.2815,-2665.082,-2735.9597,7545.078,1276.9425,400.1561,4886.7,3218.2908,2268.972,-1118.6686,-65.613174,75.986885,652.25323,344.8149,19.53607,-225.52312,336.85233,965.05396,0.30227566,0.3020607,0.30173337,0.30134985,0.30085483,0.30067647,0.3002393,0.29980904,0.2994632,0.29921186,0.29897925,0.29200616,0.2992951,0.29894248,0.2989978,0.30102515,0.30161214,0.3019055,0.30136868,0.3009048,0.30076936,0.3007839,0.29877526,0.2989272,0.29905233,0.29888248,0.29890278,0.29892102,0.29847568,0.2992657,0.29908884,0.3022911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86572,27.20665,21.786587,16.509464,9.617412,8.0149555,6.3962574,5.1039114,4.4761734,2.980376,1.9214201,0.05061693,0.13876444,0.04375218,0.26781952,6.939718,17.030546,23.961039,15.926815,2.7291265,0.041395124,10.693129,6.2595754,3.788691,0.059083987,0.0147409905,2.6215882,0.09217805,0.018590484,0.14269818,0.65266895,0.0,19903.18,19007.357,7733.5454,7577.4585,6792.302,5738.769,4221.49,3679.0127,3119.3647,1798.5577,1206.1001,640.28076,768.4086,138.21063,-76.76776,475.54694,-1329.1985,-2661.1633,-2733.1162,7679.4155,1295.1859,339.58725,4907.6196,3214.4175,2220.6455,-1040.7201,-53.26678,81.38951,639.33594,320.57605,26.93598,-130.4825,232.64517,998.7633,0.30227566,0.30205765,0.30170268,0.30124673,0.3006365,0.30041683,0.2998825,0.29931197,0.29875287,0.29822436,0.29761606,0.29018682,0.2984282,0.29750684,0.29922217,0.30073833,0.30156767,0.30189675,0.30140018,0.29961923,0.29946572,0.29917988,0.29910958,0.29895252,0.29882377,0.29734713,0.29904503,0.29733732,0.29674947,0.29740652,0.29815036,0.3022911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86572,27.20665,21.786587,16.509464,9.617412,8.0149555,6.3962574,5.1039114,4.4761734,2.980376,1.9214201,0.05061693,0.13876444,0.04375218,0.26781952,6.939718,17.030546,23.961039,15.926815,2.7291265,0.041395124,10.693129,6.2595754,3.788691,0.059083987,0.0147409905,2.6215882,0.09217805,0.018590484,0.14269818,0.65266895,0.0,19903.18,19007.357,7733.5454,7577.4585,6792.302,5738.769,4221.49,3679.0127,3119.3647,1798.5577,1206.1001,640.28076,768.4086,138.21063,-76.76776,475.54694,-1329.1985,-2661.1633,-2733.1162,7679.4155,1295.1859,339.58725,4907.6196,3214.4175,2220.6455,-1040.7201,-53.26678,81.38951,639.33594,320.57605,26.93598,-130.4825,232.64517,998.7633,0.3014405,0.30122796,0.30091247,0.30055976,0.30010915,0.29994583,0.29950482,0.2989655,0.29835302,0.29767498,0.29617196,0.29554272,0.29795888,0.296474,0.29735786,0.30017415,0.30079624,0.30107522,0.3005629,0.3000682,0.2998807,0.29987586,0.2995834,0.2972168,0.2971858,0.29617664,0.29803994,0.29653415,0.29443297,0.29593545,0.29717702,0.30145586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82713,27.005604,21.571396,16.279913,9.163572,7.6049085,5.984369,4.715234,4.0975256,2.589117,1.5187136,0.035289526,0.08993146,0.031307064,0.17456743,7.2704616,16.85638,23.767462,15.708413,2.1993706,0.026338322,10.512721,6.154809,3.6971786,0.06318675,0.013179473,2.7083127,0.080427475,0.011985494,0.09577139,0.57557803,0.0,20035.113,19049.36,7744.436,7588.585,6910.7754,5653.549,4224.083,3643.1858,3092.353,1806.7297,1213.1227,564.88873,736.286,106.49074,-60.296337,491.63342,-1292.863,-2657.1362,-2729.718,7685.793,1311.5961,302.76294,4888.3506,3184.6885,2214.2058,-1026.2277,-56.839024,63.836555,627.8225,327.25583,25.902039,-105.540855,225.1109,996.28064,0.3014405,0.3012238,0.30087024,0.3004176,0.29981595,0.2996005,0.29908463,0.29852676,0.29792574,0.2972384,0.29621258,0.29376188,0.29753825,0.2956927,0.2981675,0.2999625,0.30073497,0.3010632,0.30065408,0.29879928,0.29874077,0.29852435,0.2984001,0.2981163,0.29789987,0.2954375,0.29827082,0.29540768,0.29332158,0.29528692,0.29788062,0.30145586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82713,27.005604,21.571396,16.279913,9.163572,7.6049085,5.984369,4.715234,4.0975256,2.589117,1.5187136,0.035289526,0.08993146,0.031307064,0.17456743,7.2704616,16.85638,23.767462,15.708413,2.1993706,0.026338322,10.512721,6.154809,3.6971786,0.06318675,0.013179473,2.7083127,0.080427475,0.011985494,0.09577139,0.57557803,0.0,20035.113,19049.36,7744.436,7588.585,6910.7754,5653.549,4224.083,3643.1858,3092.353,1806.7297,1213.1227,564.88873,736.286,106.49074,-60.296337,491.63342,-1292.863,-2657.1362,-2729.718,7685.793,1311.5961,302.76294,4888.3506,3184.6885,2214.2058,-1026.2277,-56.839024,63.836555,627.8225,327.25583,25.902039,-105.540855,225.1109,996.28064,0.29945555,0.29924425,0.29897228,0.29877087,0.29860637,0.29854882,0.2983312,0.29795963,0.29744765,0.29679945,0.2961103,0.2919316,0.2970759,0.29594478,0.29630977,0.29865065,0.29887855,0.2990959,0.2988265,0.29869828,0.2986763,0.2986886,0.2982812,0.29652557,0.29645416,0.2960042,0.29654106,0.29635978,0.2932973,0.29610762,0.29643673,0.2994707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81712,26.6328,21.136543,15.802887,8.7290325,7.1285195,5.595292,4.395424,3.8193164,2.4583786,1.5291572,0.039755795,0.097840816,0.030308481,0.13207608,6.8285036,16.161295,23.28634,15.597042,3.1351452,0.046508975,10.399666,6.0265603,3.595495,0.06610611,0.010669549,2.4321358,0.06412159,0.010558154,0.09254859,0.52197003,0.0,20069.213,19142.873,7792.057,7621.1826,6888.4663,5735.012,4099.631,3534.4368,2978.1006,1709.1003,1123.9218,566.1166,707.4193,114.943184,-50.130085,476.49017,-1274.3158,-2701.2434,-2778.647,7589.2383,1255.6824,366.06183,4889.2065,3190.6787,2201.2502,-1010.1704,-60.09201,54.7413,634.87427,309.36374,22.690983,-104.313576,212.02156,987.9662,0.29945555,0.29924077,0.29889086,0.2984523,0.2979224,0.29773468,0.29734755,0.29697338,0.29657865,0.29608816,0.29455554,0.2901127,0.2963048,0.29491854,0.29696113,0.2974462,0.29875562,0.299081,0.2978863,0.29761153,0.29743648,0.29739854,0.29718608,0.29692477,0.29672608,0.2945172,0.2970721,0.29458395,0.2919815,0.2944334,0.29671702,0.2994707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
