pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.81712,26.6328,21.136543,15.802887,8.7290325,7.1285195,5.595292,4.395424,3.8193164,2.4583786,1.5291572,0.039755795,0.097840816,0.030308481,0.13207608,6.8285036,16.161295,23.28634,15.597042,3.1351452,0.046508975,10.399666,6.0265603,3.595495,0.06610611,0.010669549,2.4321358,0.06412159,0.010558154,0.09254859,0.52197003,0.0,20069.213,19142.873,7792.057,7621.1826,6888.4663,5735.012,4099.631,3534.4368,2978.1006,1709.1003,1123.9218,566.1166,707.4193,114.943184,-50.130085,476.49017,-1274.3158,-2701.2434,-2778.647,7589.2383,1255.6824,366.06183,4889.2065,3190.6787,2201.2502,-1010.1704,-60.09201,54.7413,634.87427,309.36374,22.690983,-104.313576,212.02156,987.9662,0.2989468,0.29873586,0.29841015,0.29802096,0.29751524,0.29733002,0.29685405,0.2963342,0.2958079,0.29525483,0.29455462,0.29021227,0.29547763,0.29453397,0.29515952,0.29762232,0.29829133,0.29858378,0.2980861,0.2977172,0.2973169,0.29566377,0.29563168,0.29548445,0.2953567,0.29395363,0.29555926,0.2952689,0.29170445,0.29499203,0.29533666,0.29896188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.825806,26.879332,21.501335,16.261982,9.363989,7.7940717,6.162433,4.8620567,4.227448,2.6478121,1.5644269,0.03328061,0.104412556,0.038498223,0.26438525,7.0877347,16.477228,23.561378,15.475583,2.332273,0.028302014,10.254585,5.969792,3.5756874,0.06395917,0.01351759,2.3556283,0.06117291,0.008940457,0.086318634,0.47401062,0.0,20039.63,19081.61,7701.077,7548.1255,6795.463,5675.5522,4239.6787,3691.3389,3137.7544,1852.3064,1221.0448,574.62964,747.6632,113.44789,-77.103775,481.34558,-1278.4905,-2692.861,-2765.8418,7724.852,1292.3016,312.4809,4901.192,3155.724,2183.1157,-1007.4379,-57.105034,81.00482,631.918,304.13715,22.384771,-101.10294,200.63542,992.8421,0.2989468,0.2987334,0.29838496,0.29793504,0.29732946,0.29710737,0.29655,0.29594257,0.2953114,0.29463953,0.29298702,0.28875208,0.29490772,0.293896,0.29562518,0.29766208,0.2982554,0.2985767,0.2981655,0.2963507,0.29631126,0.2961969,0.296082,0.29540288,0.29367694,0.29342395,0.2960263,0.2935844,0.29091334,0.293437,0.29366747,0.29896188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.825806,26.879332,21.501335,16.261982,9.363989,7.7940717,6.162433,4.8620567,4.227448,2.6478121,1.5644269,0.03328061,0.104412556,0.038498223,0.26438525,7.0877347,16.477228,23.561378,15.475583,2.332273,0.028302014,10.254585,5.969792,3.5756874,0.06395917,0.01351759,2.3556283,0.06117291,0.008940457,0.086318634,0.47401062,0.0,20039.63,19081.61,7701.077,7548.1255,6795.463,5675.5522,4239.6787,3691.3389,3137.7544,1852.3064,1221.0448,574.62964,747.6632,113.44789,-77.103775,481.34558,-1278.4905,-2692.861,-2765.8418,7724.852,1292.3016,312.4809,4901.192,3155.724,2183.1157,-1007.4379,-57.105034,81.00482,631.918,304.13715,22.384771,-101.10294,200.63542,992.8421,0.29938805,0.2991715,0.2987971,0.29827988,0.297707,0.29752094,0.2957093,0.29540122,0.2949111,0.29426527,0.29300028,0.28900078,0.29453802,0.29299,0.29378328,0.29797822,0.2986602,0.29900974,0.29848713,0.29669657,0.29649162,0.2963377,0.29591665,0.29424638,0.29417726,0.2919615,0.29426882,0.29175523,0.2893666,0.29163858,0.2941669,0.2994032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.838905,26.76947,21.185074,15.750855,8.702761,7.1140523,5.537999,4.3168926,3.738551,2.3437812,1.3956338,0.03816322,0.09550329,0.04380224,0.301289,7.2166247,16.378149,23.452831,15.634171,2.9575398,0.037951123,10.443478,5.9814215,3.569522,0.069205835,0.01500621,2.785153,0.071332194,0.012428129,0.09714006,0.53287596,0.0,19994.943,19113.3,7859.2817,7698.4365,6874.9106,5712.1333,4161.0693,3568.0813,2984.331,1731.9116,1136.225,538.4628,699.32996,99.50423,-82.75219,484.83862,-1261.635,-2690.9172,-2765.2505,7626.1255,1267.3195,355.10367,4885.8105,3225.5593,2191.8628,-1005.6688,-59.364273,86.99168,621.4496,332.99152,23.885868,-106.16911,213.69933,981.5475,0.29938805,0.29917365,0.29881936,0.29835412,0.29770267,0.29746145,0.2969029,0.29642078,0.29601386,0.29304233,0.29278412,0.28825623,0.2936861,0.29248708,0.2940024,0.29798886,0.29869166,0.29901594,0.29860893,0.2968225,0.29678208,0.29672953,0.2965824,0.2943387,0.2942234,0.292122,0.29505318,0.2924677,0.29047123,0.2922241,0.29421875,0.2994032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.838905,26.76947,21.185074,15.750855,8.702761,7.1140523,5.537999,4.3168926,3.738551,2.3437812,1.3956338,0.03816322,0.09550329,0.04380224,0.301289,7.2166247,16.378149,23.452831,15.634171,2.9575398,0.037951123,10.443478,5.9814215,3.569522,0.069205835,0.01500621,2.785153,0.071332194,0.012428129,0.09714006,0.53287596,0.0,19994.943,19113.3,7859.2817,7698.4365,6874.9106,5712.1333,4161.0693,3568.0813,2984.331,1731.9116,1136.225,538.4628,699.32996,99.50423,-82.75219,484.83862,-1261.635,-2690.9172,-2765.2505,7626.1255,1267.3195,355.10367,4885.8105,3225.5593,2191.8628,-1005.6688,-59.364273,86.99168,621.4496,332.99152,23.885868,-106.16911,213.69933,981.5475,0.30005714,0.29984465,0.29953453,0.29921597,0.2986285,0.29707205,0.29654756,0.2960094,0.2954245,0.2949088,0.29102975,0.28743082,0.2950648,0.2915575,0.29451388,0.29745722,0.29942954,0.29969165,0.2992961,0.29699418,0.29696855,0.2969391,0.2965871,0.294766,0.29465908,0.29229367,0.2948014,0.29268634,0.289587,0.29228538,0.29464963,0.30007234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88382,27.688648,22.25325,16.9454,10.048028,8.497744,6.921908,5.663921,5.029308,3.4661684,2.2784367,0.072746314,0.37070832,0.18385047,0.5520996,8.343988,17.6583,24.496334,16.551516,2.5641453,0.037355468,11.513987,7.0880914,4.3210464,0.09089148,0.031265665,3.0290997,0.08993186,0.026188964,0.2201892,0.9093873,0.0,19841.053,18886.98,7745.3516,7601.25,6795.132,5637.117,4160.76,3625.8716,3137.7656,1841.8362,1283.202,699.8198,798.62775,199.1333,-100.38797,517.1099,-1272.9528,-2641.9348,-2708.7888,7626.8027,1336.4713,328.4517,4807.43,3211.4182,2360.617,-1113.9506,-62.50286,120.17514,656.8113,347.64743,24.926096,-166.07558,273.72833,1045.2441,0.30005714,0.29984266,0.29949614,0.29905313,0.29846102,0.29824552,0.29779196,0.2974999,0.29419938,0.2939461,0.2933845,0.28564,0.29409367,0.29308414,0.2944218,0.29800963,0.29936144,0.2996846,0.2993827,0.2978285,0.29777518,0.29774946,0.2972725,0.2949754,0.29485196,0.29254967,0.2950028,0.29302377,0.29007208,0.29271388,0.2948466,0.30007234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88382,27.688648,22.25325,16.9454,10.048028,8.497744,6.921908,5.663921,5.029308,3.4661684,2.2784367,0.072746314,0.37070832,0.18385047,0.5520996,8.343988,17.6583,24.496334,16.551516,2.5641453,0.037355468,11.513987,7.0880914,4.3210464,0.09089148,0.031265665,3.0290997,0.08993186,0.026188964,0.2201892,0.9093873,0.0,19841.053,18886.98,7745.3516,7601.25,6795.132,5637.117,4160.76,3625.8716,3137.7656,1841.8362,1283.202,699.8198,798.62775,199.1333,-100.38797,517.1099,-1272.9528,-2641.9348,-2708.7888,7626.8027,1336.4713,328.4517,4807.43,3211.4182,2360.617,-1113.9506,-62.50286,120.17514,656.8113,347.64743,24.926096,-166.07558,273.72833,1045.2441,0.30238432,0.30216676,0.3018466,0.30149657,0.2997767,0.29803914,0.2969944,0.2966773,0.29632473,0.29596198,0.29182255,0.2858629,0.29607314,0.2932162,0.29588872,0.29890874,0.30173725,0.30200818,0.30160534,0.29804173,0.29778033,0.29757947,0.29583922,0.29577425,0.2956942,0.29315057,0.2958021,0.2932852,0.29103863,0.29295063,0.29568765,0.30239975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94648,28.18637,22.883183,17.712334,10.8948345,9.2664175,7.601142,6.2703686,5.6089454,3.966262,2.6538773,0.08402849,1.142304,0.8769539,0.9874128,9.124632,18.827995,25.198025,16.981915,3.179749,0.04601317,11.667346,7.079126,4.33402,0.091854684,0.038517408,3.131599,0.2841282,0.031909034,0.21624845,0.88516194,0.0,19624.617,18773.492,7643.0493,7494.6753,6752.53,5788.7847,4286.6514,3737.683,3208.6597,1891.8661,1354.2483,760.0102,780.68726,240.64868,-52.398186,529.36115,-1301.3918,-2542.7104,-2613.9194,7651.663,1326.8868,368.93835,4948.4277,3274.4885,2350.4922,-1115.6572,-58.85239,166.14363,658.93414,341.74838,52.383614,-161.55759,269.34833,1051.3826,0.30238432,0.30216557,0.3018112,0.30135784,0.30078503,0.30058232,0.30020934,0.299543,0.29532874,0.2947939,0.29441494,0.28564665,0.29494956,0.29437643,0.2956668,0.30030566,0.30167124,0.30200297,0.30170202,0.30014002,0.30008018,0.3000483,0.29882762,0.29554197,0.29553482,0.29400522,0.29612347,0.2940501,0.29166317,0.29380175,0.29519117,0.30239975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94648,28.18637,22.883183,17.712334,10.8948345,9.2664175,7.601142,6.2703686,5.6089454,3.966262,2.6538773,0.08402849,1.142304,0.8769539,0.9874128,9.124632,18.827995,25.198025,16.981915,3.179749,0.04601317,11.667346,7.079126,4.33402,0.091854684,0.038517408,3.131599,0.2841282,0.031909034,0.21624845,0.88516194,0.0,19624.617,18773.492,7643.0493,7494.6753,6752.53,5788.7847,4286.6514,3737.683,3208.6597,1891.8661,1354.2483,760.0102,780.68726,240.64868,-52.398186,529.36115,-1301.3918,-2542.7104,-2613.9194,7651.663,1326.8868,368.93835,4948.4277,3274.4885,2350.4922,-1115.6572,-58.85239,166.14363,658.93414,341.74838,52.383614,-161.55759,269.34833,1051.3826,0.30571905,0.30549723,0.3051675,0.30478373,0.30254874,0.30087137,0.2992197,0.2989884,0.2986732,0.29847616,0.29282984,0.2880601,0.29851466,0.2950853,0.29816344,0.3017792,0.30504745,0.30533046,0.3049249,0.3004392,0.30015042,0.2999023,0.29817882,0.29816553,0.2981505,0.29473063,0.29817882,0.29380652,0.29005688,0.29380515,0.2979066,0.30573484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.090965,30.110874,25.10665,20.216322,13.703166,12.1630535,10.51678,9.179472,8.501473,6.844016,5.5027533,2.6649332,3.7068498,3.3032618,3.2723136,11.889534,21.351902,27.328259,19.065363,5.2672477,0.07639799,13.799872,9.137762,6.295334,1.4979367,1.334287,4.979634,1.5189341,1.2376957,1.7307626,2.9871607,0.0,19117.623,18302.938,7407.294,7272.3203,6588.055,5617.1147,4260.1704,3747.5806,3251.831,1901.0345,1370.2582,801.82434,811.1355,301.80054,26.360487,545.99945,-1283.8387,-2456.6167,-2515.1597,7592.86,1326.6768,484.5063,4923.7007,3302.858,2395.1272,-1192.2689,-107.81037,244.31303,670.7032,379.70233,55.55633,-274.81738,378.5571,1028.0033,0.30571905,0.30549654,0.30513343,0.3046675,0.3040805,0.30387774,0.30349597,0.30288196,0.2980369,0.2969669,0.29683787,0.28626534,0.29703254,0.29663262,0.29794967,0.30359724,0.30497786,0.3053262,0.3050283,0.30344775,0.30339304,0.30335653,0.30292103,0.2979091,0.29789525,0.29626948,0.2987415,0.29634807,0.29209128,0.29625952,0.2975802,0.30573484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.090965,30.110874,25.10665,20.216322,13.703166,12.1630535,10.51678,9.179472,8.501473,6.844016,5.5027533,2.6649332,3.7068498,3.3032618,3.2723136,11.889534,21.351902,27.328259,19.065363,5.2672477,0.07639799,13.799872,9.137762,6.295334,1.4979367,1.334287,4.979634,1.5189341,1.2376957,1.7307626,2.9871607,0.0,19117.623,18302.938,7407.294,7272.3203,6588.055,5617.1147,4260.1704,3747.5806,3251.831,1901.0345,1370.2582,801.82434,811.1355,301.80054,26.360487,545.99945,-1283.8387,-2456.6167,-2515.1597,7592.86,1326.6768,484.5063,4923.7007,3302.858,2395.1272,-1192.2689,-107.81037,244.31303,670.7032,379.70233,55.55633,-274.81738,378.5571,1028.0033,0.31382623,0.3135897,0.3132293,0.31295845,0.30752978,0.30468497,0.3025042,0.30226514,0.3019503,0.3017522,0.2950767,0.28909695,0.3017942,0.3001465,0.30118483,0.30691785,0.31309763,0.3134073,0.3129728,0.30422544,0.30376816,0.3032535,0.30141693,0.30135646,0.3013253,0.3000889,0.30138084,0.2962766,0.29344833,0.29598242,0.30132142,0.31384286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41646,34.5948,30.079237,25.661623,19.825596,18.463715,17.08612,15.972837,15.41809,13.982435,12.81972,10.258763,11.7410755,11.497721,11.541456,18.67733,26.434233,32.00478,24.945547,11.438654,6.194064,20.602066,16.72987,14.38651,10.56716,10.386548,13.455243,10.565775,10.258684,10.635712,11.603162,0.0,17931.162,17161.174,7007.5146,6883.8877,6208.907,5256.208,3869.4102,3394.3499,2917.9636,1759.1412,1268.537,758.5892,702.84314,229.66377,-31.772831,493.12714,-1153.2036,-2365.0916,-2419.6108,7058.528,1311.4833,487.20828,4437.626,2987.8296,2158.007,-1054.1678,-113.70722,184.73863,598.6817,344.46085,58.258007,-237.75052,328.73593,936.4542,0.31382623,0.31359193,0.313207,0.31271976,0.31214714,0.31195232,0.31164342,0.30923408,0.30164355,0.30022806,0.29996702,0.28881517,0.30029735,0.30015978,0.30079865,0.31131965,0.31303966,0.31341016,0.31299567,0.31124046,0.31122756,0.31119114,0.30956873,0.3012451,0.3012451,0.29971135,0.30283514,0.2996219,0.2968133,0.2993632,0.30080885,0.31384286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41646,34.594795,30.079235,25.661621,19.825596,18.463715,17.08612,15.9728365,15.418089,13.982434,12.819719,10.258762,11.741075,11.497719,11.541455,18.677328,26.43423,32.00478,24.945545,11.438653,6.194063,20.602066,16.729868,14.386509,10.567159,10.386547,13.455242,10.565774,10.258683,10.635711,11.603161,0.0,17931.162,17161.174,7007.5146,6883.8877,6208.907,5256.208,3869.4102,3394.3499,2917.9636,1759.1412,1268.537,758.5892,702.84314,229.66377,-31.772831,493.12714,-1153.2036,-2365.0916,-2419.6108,7058.528,1311.4833,487.20828,4437.626,2987.8296,2158.007,-1054.1678,-113.70723,184.73863,598.6817,344.46085,58.258007,-237.75052,328.73593,936.4542,0.33459014,0.33433318,0.33400464,0.33366567,0.31794623,0.3129791,0.31046876,0.31025022,0.30998036,0.30817524,0.29820383,0.2914196,0.309882,0.3013578,0.30948696,0.3155917,0.3337673,0.3341532,0.33379394,0.31213674,0.31112072,0.31100085,0.30947235,0.3093665,0.30916905,0.3036858,0.30939835,0.29938447,0.2964444,0.29924795,0.30798638,0.33460906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88968,41.02796,37.31299,33.679794,28.879734,27.74169,26.553999,25.571869,25.06772,23.728542,22.637787,20.262247,21.75431,21.517841,21.527067,28.035658,34.32266,38.88936,33.32783,23.587202,19.68115,29.582825,26.077278,24.006227,20.612276,20.389147,23.242086,20.659573,20.307272,20.637964,21.464602,0.0,16075.484,15401.262,6306.657,6194.2944,5587.131,4770.5317,3571.5918,3172.2185,2771.094,1694.2903,1225.5236,728.421,664.41815,226.13179,-13.71373,469.22604,-1029.5271,-2124.4773,-2181.9043,6248.859,1099.274,415.54153,4096.24,2831.5798,2018.7625,-989.0509,-127.45622,183.26642,561.2194,324.1928,62.7425,-221.4991,301.96762,891.62463,0.33459014,0.33432382,0.33389312,0.33335537,0.3327375,0.3325432,0.3321458,0.3213852,0.30872804,0.30830938,0.30779597,0.29173663,0.30839652,0.3058539,0.30907568,0.3322419,0.33371332,0.3341226,0.33375108,0.33211502,0.3321021,0.33208996,0.31516138,0.30917522,0.3089913,0.3075547,0.3092632,0.30732033,0.3038204,0.30752242,0.30823192,0.33460906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88968,41.027958,37.31299,33.679794,28.879732,27.741688,26.553997,25.571867,25.067719,23.72854,22.637785,20.262245,21.754309,21.51784,21.527067,28.035656,34.32266,38.88936,33.32783,23.5872,19.681149,29.582825,26.077276,24.006226,20.612274,20.389145,23.242085,20.65957,20.30727,20.637962,21.4646,0.0,16075.484,15401.262,6306.657,6194.295,5587.131,4770.5317,3571.5918,3172.2185,2771.0942,1694.2903,1225.5236,728.421,664.41815,226.1318,-13.71373,469.22607,-1029.5271,-2124.4773,-2181.9045,6248.859,1099.274,415.54153,4096.2407,2831.5798,2018.7626,-989.0509,-127.45622,183.26642,561.2195,324.19284,62.7425,-221.4991,301.96762,891.62463,0.3732112,0.37289503,0.37250966,0.37125218,0.33571956,0.33168852,0.33116567,0.33078247,0.33059275,0.32015738,0.30627984,0.29444292,0.32687,0.30702212,0.33015913,0.33304098,0.37240505,0.37267828,0.3710826,0.3317081,0.3316806,0.3313537,0.33002087,0.3298904,0.31785947,0.30925426,0.33002087,0.3066935,0.3028429,0.3071439,0.3138002,0.37323472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.223274,45.678627,42.69184,39.772194,35.975388,35.06764,34.137455,33.377094,32.983852,31.984962,31.13369,29.202633,30.026827,29.818539,29.81702,34.84374,40.32724,43.973766,38.778915,30.074524,26.523672,35.490215,32.67235,30.950798,28.518436,28.474874,29.775307,27.612747,27.445713,27.763615,28.512865,0.0,14649.196,14011.054,5605.8013,5504.5083,4922.731,4222.2676,3130.0713,2762.7842,2423.2144,1446.2373,1071.9901,651.3343,624.82245,211.15637,5.176906,408.12924,-956.25146,-1881.4197,-1930.5559,5889.2856,1034.4984,394.6911,3818.7107,2516.6418,1827.0177,-826.22656,-52.757763,200.35075,530.5961,294.5685,41.933266,-216.83131,286.3591,871.79486,0.3732112,0.3728803,0.37234908,0.3717138,0.37108064,0.37080732,0.36828363,0.33730307,0.32878584,0.3287248,0.32194614,0.29314455,0.32875034,0.32692662,0.3293739,0.37027958,0.372132,0.37263158,0.37213084,0.3704712,0.3702935,0.3643282,0.3311052,0.3294037,0.32809794,0.32803974,0.32955408,0.3180961,0.31337208,0.323523,0.3280642,0.37323472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.223274,45.678627,42.69184,39.772194,35.975384,35.06764,34.13745,33.377094,32.98385,31.984962,31.133688,29.202631,30.026825,29.818537,29.817019,34.84374,40.32724,43.973763,38.778915,30.074522,26.52367,35.49021,32.67235,30.950796,28.518435,28.474873,29.775305,27.612745,27.445711,27.763613,28.512863,0.0,14649.196,14011.054,5605.8013,5504.5083,4922.731,4222.2676,3130.0715,2762.7842,2423.2144,1446.2373,1071.9901,651.33435,624.8225,211.15639,5.176906,408.12927,-956.25146,-1881.4197,-1930.556,5889.2856,1034.4984,394.69113,3818.7107,2516.6418,1827.0178,-826.22656,-52.75777,200.35075,530.5962,294.5685,41.933266,-216.83131,286.35913,871.7949,0.40954566,0.40916824,0.4087221,0.40588608,0.3695187,0.3693675,0.3690432,0.36875835,0.36429736,0.3309912,0.3267721,0.30242243,0.34402725,0.32670465,0.35793424,0.3696952,0.4086044,0.40890804,0.4064392,0.36981228,0.36981228,0.3686728,0.36821267,0.354095,0.32876372,0.32727346,0.3681477,0.32588923,0.32033306,0.32603922,0.32837093,0.40957397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.59915,50.9676,48.525017,46.143055,43.020306,42.283615,41.53349,40.91764,40.610603,39.840935,39.204,37.63952,38.31599,38.160786,38.178852,42.02149,46.41012,49.515343,45.937252,38.63306,35.96844,43.468018,41.273174,39.973896,37.716248,37.5701,39.304688,37.706684,37.52279,37.834843,38.529472,0.0,12884.72,12269.554,5028.8677,4931.6113,4429.6914,3772.095,2786.7886,2465.5627,2120.1328,1256.3469,916.57996,581.3512,544.8573,180.14478,-19.711855,353.0279,-847.8961,-1725.0597,-1770.4225,4965.499,941.02954,338.00732,3271.2393,2199.012,1569.4597,-793.6329,-101.423035,130.7349,447.18088,250.17331,44.168583,-214.66795,274.8912,657.1545,0.40954566,0.40914664,0.40875757,0.40718982,0.4068296,0.40672243,0.3921628,0.36668655,0.36660704,0.36644223,0.32840118,0.3005382,0.36649564,0.3634192,0.36610794,0.40670088,0.40781665,0.40883857,0.40808487,0.4064095,0.40625796,0.38759792,0.36757958,0.36596465,0.3659441,0.35870692,0.36757377,0.32624224,0.32474405,0.33531132,0.3659434,0.40957397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.59915,50.9676,48.525013,46.14305,43.020306,42.283615,41.533485,40.917637,40.6106,39.84093,39.203995,37.639515,38.315987,38.16078,38.17885,42.02149,46.41012,49.515343,45.93725,38.63306,35.96844,43.468018,41.27317,39.973892,37.716244,37.5701,39.304684,37.706684,37.522785,37.83484,38.52947,0.0,12884.72,12269.555,5028.8677,4931.612,4429.6914,3772.0952,2786.7886,2465.5627,2120.133,1256.3469,916.57996,581.3512,544.85736,180.14479,-19.711853,353.0279,-847.8962,-1725.0597,-1770.4226,4965.4995,941.0296,338.00732,3271.2395,2199.012,1569.4598,-793.6329,-101.42304,130.7349,447.1809,250.17332,44.168583,-214.66797,274.89124,657.15454,0.4656258,0.46514568,0.46455276,0.44719294,0.40621758,0.4057776,0.40428934,0.4042539,0.3772707,0.36435738,0.3642445,0.30915812,0.36445868,0.35778707,0.36836964,0.40565386,0.46441633,0.4648065,0.4401875,0.40590924,0.40585917,0.40386352,0.40386352,0.36804438,0.36549214,0.3644959,0.39803952,0.3635745,0.35254025,0.36381596,0.36549148,0.46566242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87897,54.683846,52.725513,50.81364,48.32108,47.715878,47.11542,46.62795,46.381866,45.751038,45.198997,43.82879,44.67091,44.539898,44.56402,47.756878,51.12591,53.552025,50.572693,45.30335,43.555,48.582916,46.786026,45.766033,44.14833,44.05919,45.21425,43.994442,43.818546,44.032825,44.522198,0.0,11424.068,10914.183,4463.276,4379.6143,3922.0835,3392.1758,2471.236,2173.198,1881.3228,1128.3966,848.4501,541.1854,465.00174,164.39365,-23.041525,319.42566,-735.0938,-1509.8387,-1547.4518,4452.9097,788.91284,269.2219,2911.3018,1973.8539,1377.2025,-662.913,-77.66121,118.166794,398.8563,216.22774,43.119896,-175.23409,227.52286,606.1877,0.46562576,0.4646246,0.46382725,0.46355507,0.46168217,0.46075767,0.4108476,0.4029186,0.40163958,0.3957436,0.36200085,0.32058966,0.4016142,0.36269978,0.40154174,0.46209952,0.46405083,0.46445695,0.4634246,0.46153396,0.45345682,0.40333447,0.40333447,0.40141988,0.40037513,0.37495124,0.40144202,0.3629807,0.35205215,0.36321428,0.3946814,0.4656624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87897,54.68384,52.725513,50.81364,48.321075,47.715874,47.11542,46.627945,46.381866,45.751038,45.198994,43.828785,44.67091,44.539894,44.564014,47.756878,51.12591,53.552025,50.57269,45.303345,43.554996,48.582916,46.786022,45.76603,44.14833,44.059185,45.214245,43.99444,43.818546,44.032825,44.522194,0.0,11424.068,10914.184,4463.276,4379.6143,3922.0837,3392.1758,2471.236,2173.198,1881.3229,1128.3966,848.4501,541.1854,465.00177,164.39366,-23.041523,319.42566,-735.0939,-1509.8389,-1547.4519,4452.9097,788.91284,269.2219,2911.302,1973.854,1377.2026,-662.913,-77.66122,118.1668,398.85632,216.22775,43.119896,-175.2341,227.52289,606.18774,0.52515423,0.52406573,0.5239166,0.4829472,0.460678,0.46061155,0.45969114,0.45079392,0.4008109,0.39912218,0.37634715,0.31859222,0.39966768,0.38651007,0.40061477,0.4613536,0.52244735,0.5239641,0.470574,0.46052417,0.46043876,0.45865837,0.4457731,0.4008499,0.39897183,0.39900666,0.40087238,0.37776205,0.36862826,0.39298618,0.3989642,0.5252008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16178,58.541603,57.038128,55.577187,53.65822,53.22225,52.7789,52.41727,52.235706,51.793236,51.414246,50.54351,50.939793,50.850864,50.897736,53.216457,55.840393,57.679867,55.565884,51.483345,49.755104,54.111557,52.77928,51.977116,50.783287,50.698097,51.480137,50.49894,50.379116,50.558647,50.94444,0.0,9764.403,9331.526,3869.6545,3787.5188,3405.5664,2841.6082,2097.8955,1849.5826,1596.485,931.73926,692.5122,423.66986,400.22247,133.35963,-32.98249,268.75287,-642.28687,-1300.225,-1335.6266,3739.807,687.36536,267.54547,2457.9692,1679.4205,1209.6592,-562.6081,-75.782646,71.60545,349.05716,192.25027,35.047905,-159.26843,200.10394,548.2514,0.5251542,0.5247064,0.5227023,0.52261287,0.52018934,0.5078051,0.45863423,0.45757684,0.45554048,0.40385848,0.39663038,0.33553773,0.43459857,0.39359498,0.455806,0.5195264,0.52268165,0.5243982,0.52258813,0.51103467,0.4697227,0.45787492,0.45771042,0.4519199,0.3983524,0.3981141,0.45581812,0.39637324,0.38048044,0.39638096,0.3983524,0.5252007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16178,58.541603,57.038128,55.577187,53.65822,53.222248,52.7789,52.417267,52.235706,51.793232,51.41424,50.54351,50.939793,50.850864,50.89773,53.216457,55.84039,57.679863,55.565884,51.483345,49.755104,54.111557,52.77928,51.97711,50.783283,50.698093,51.480133,50.498936,50.379112,50.558643,50.944435,0.0,9764.404,9331.526,3869.6545,3787.519,3405.5664,2841.6084,2097.8955,1849.5828,1596.4851,931.7393,692.51227,423.6699,400.22253,133.35965,-32.98249,268.7529,-642.2869,-1300.225,-1335.6267,3739.8071,687.3654,267.5455,2457.9695,1679.4207,1209.6593,-562.60815,-75.78265,71.60546,349.0572,192.25029,35.047905,-159.26845,200.10397,548.25146,0.61440593,0.6134681,0.611637,0.52285063,0.51937735,0.51937735,0.51774526,0.4655799,0.45484576,0.45279232,0.3961189,0.3552728,0.45468062,0.42607176,0.4544768,0.51939434,0.6002035,0.6130081,0.52121025,0.5193321,0.51813406,0.51632416,0.45627418,0.45471364,0.4530503,0.43048912,0.454853,0.39581376,0.38136855,0.39587048,0.4530503,0.61446965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.296234,60.34839,59.113644,57.907383,56.31964,55.9421,55.54031,55.21043,55.045128,54.60902,54.253086,53.323036,53.922283,53.838486,53.86879,55.71774,58.1505,59.650295,57.78471,54.10734,52.531906,56.53199,55.384747,54.751465,53.797707,53.709972,54.334732,53.55515,53.489136,53.632996,53.942806,0.0,8884.786,8506.928,3479.3276,3415.3503,3074.3784,2629.191,1989.3096,1760.0494,1517.6016,924.48126,669.43713,439.01706,370.41324,129.14626,-26.063433,237.8274,-616.5809,-1164.5138,-1192.0642,3450.632,649.6467,254.50087,2267.687,1549.1561,1064.7003,-498.37738,-76.99606,63.286182,316.67426,169.79645,25.401497,-141.31473,177.75424,480.437,0.6144059,0.61346734,0.6123652,0.6107885,0.5892382,0.53348076,0.516336,0.5145459,0.4786742,0.45196697,0.43281916,0.35305926,0.45203525,0.44066775,0.45498335,0.5713856,0.61092424,0.6130067,0.609578,0.5270786,0.5175924,0.5160964,0.5143071,0.45422146,0.45191985,0.45087266,0.5078161,0.43435553,0.42514363,0.45001733,0.4519158,0.6144696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.296234,60.348385,59.113644,57.907383,56.31964,55.9421,55.540306,55.210426,55.045128,54.609016,54.253082,53.323032,53.92228,53.838486,53.86879,55.717735,58.1505,59.650295,57.78471,54.10734,52.531906,56.531986,55.384747,54.75146,53.797703,53.70997,54.33473,53.555145,53.489132,53.63299,53.942802,0.0,8884.787,8506.928,3479.328,3415.3506,3074.3784,2629.191,1989.3097,1760.0496,1517.6017,924.4813,669.43713,439.01706,370.41327,129.14627,-26.06343,237.82741,-616.58093,-1164.5139,-1192.0643,3450.6323,649.6468,254.50089,2267.6873,1549.1562,1064.7004,-498.3774,-76.99608,63.28619,316.6743,169.79646,25.401495,-141.31474,177.75427,480.43707,0.67522675,0.67417264,0.67076993,0.6090568,0.606983,0.60672957,0.58665705,0.5136758,0.51153725,0.48174226,0.44913983,0.35231563,0.5080697,0.4488901,0.5111111,0.6070177,0.6498163,0.6730927,0.609049,0.6061026,0.60567766,0.53019327,0.51289004,0.5110994,0.47839954,0.45000383,0.51288813,0.4475907,0.43405932,0.44916153,0.46198535,0.6753037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41139,61.93678,60.897015,59.87919,58.554512,58.246708,57.88818,57.589138,57.43668,57.026608,56.671444,55.715076,56.457954,56.386047,56.416386,58.088036,59.97122,61.309353,59.81634,56.846497,55.598885,58.784973,57.77614,57.212578,56.354057,56.283974,56.957497,56.231796,56.114525,56.236313,56.502544,0.0,8067.596,7719.4453,3170.9663,3116.0474,2787.9136,2354.684,1870.6229,1669.209,1452.7485,894.25555,668.65643,445.6821,343.93192,118.90627,-26.079145,225.22836,-536.9606,-1094.9653,-1125.3087,3114.4805,578.8522,224.37778,2041.6848,1445.2622,999.7145,-470.85583,-68.20257,57.367558,286.68204,163.35553,34.64249,-129.15898,163.78491,447.85275,0.6752267,0.6741725,0.6723659,0.67024446,0.6249277,0.6065065,0.6030682,0.5986579,0.511533,0.5083418,0.44665208,0.38516554,0.5100076,0.49498647,0.5098102,0.62119424,0.6715662,0.67308944,0.6700087,0.6054942,0.6054942,0.60275537,0.5875942,0.50966156,0.50792676,0.49033794,0.5124409,0.44647625,0.4318568,0.448742,0.50792676,0.67530364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41139,61.93678,60.897015,59.87919,58.55451,58.246704,57.88818,57.589134,57.43668,57.026608,56.67144,55.715073,56.457954,56.386047,56.416386,58.088036,59.971214,61.309353,59.81634,56.846493,55.598885,58.784973,57.77614,57.212574,56.354057,56.28397,56.957497,56.231792,56.114525,56.23631,56.502544,0.0,8067.597,7719.446,3170.9666,3116.0476,2787.9138,2354.6843,1870.623,1669.2091,1452.7487,894.2556,668.6565,445.68213,343.93195,118.906296,-26.079144,225.22838,-536.96063,-1094.9653,-1125.3087,3114.4807,578.85223,224.37779,2041.685,1445.2623,999.71454,-470.85587,-68.20258,57.367565,286.68207,163.35555,34.64249,-129.15901,163.78494,447.8528,0.74361384,0.74245304,0.7359658,0.6695452,0.6662501,0.66494954,0.61792874,0.6010472,0.5968011,0.50904214,0.50115246,0.38450637,0.53715086,0.4959007,0.5606561,0.6667312,0.7015753,0.7411432,0.6691965,0.6656626,0.66428137,0.6017217,0.5996582,0.5512512,0.50741124,0.5057148,0.5977739,0.4918848,0.4694561,0.5048177,0.5065569,0.7437072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43586,62.295418,61.2964,60.32205,59.065094,58.76806,58.456745,58.197643,58.067245,57.73097,57.43867,56.71216,57.185646,57.12125,57.165092,58.795197,60.559208,61.742622,60.292984,57.644985,56.565502,59.3003,58.373356,57.867485,57.102077,57.04064,57.565434,56.88688,56.802082,56.94343,57.23073,0.0,7884.7627,7531.1367,3103.2568,3043.4548,2710.0261,2309.8337,1733.2999,1544.867,1335.1836,803.4118,601.8941,384.2057,325.0605,112.029335,-31.813547,222.18842,-518.3378,-1024.6754,-1050.9342,3019.6633,544.0878,207.50883,1999.9708,1380.6849,943.08514,-442.55518,-63.520096,55.47795,278.74393,157.53644,29.078915,-139.9763,170.65962,422.27246,0.7436138,0.7424529,0.73996425,0.73733586,0.6676747,0.6651128,0.6622062,0.6332082,0.59731936,0.59344953,0.50375515,0.38437766,0.5950501,0.51942736,0.5958078,0.66634524,0.73940754,0.74113846,0.73672134,0.66487765,0.66331077,0.66095227,0.6044852,0.59588987,0.58620375,0.50547093,0.5976755,0.5033378,0.4733499,0.50340086,0.57372695,0.7437071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43586,62.295418,61.2964,60.32205,59.06509,58.76806,58.456745,58.197643,58.067245,57.73097,57.438667,56.71216,57.185646,57.12125,57.16509,58.795193,60.559204,61.742622,60.292984,57.64498,56.565502,59.3003,58.373356,57.86748,57.102074,57.040638,57.56543,56.886875,56.802082,56.943428,57.23073,0.0,7884.763,7531.137,3103.257,3043.455,2710.0264,2309.834,1733.3,1544.8671,1335.1837,803.41187,601.89417,384.20572,325.06055,112.02936,-31.813545,222.18845,-518.3378,-1024.6755,-1050.9343,3019.6636,544.0878,207.50887,1999.9711,1380.6852,943.08527,-442.5552,-63.520107,55.47796,278.744,157.53647,29.078915,-139.97632,170.65965,422.27252,0.7608547,0.759667,0.7561015,0.7372408,0.73361826,0.7321759,0.6619617,0.65847164,0.6320527,0.5935895,0.51954734,0.43237612,0.59415966,0.57137346,0.5968726,0.7328989,0.74402434,0.7582935,0.73652077,0.7320339,0.7024074,0.66073513,0.6579606,0.594247,0.5923297,0.5772707,0.6491029,0.501523,0.48280388,0.51352745,0.5923298,0.7609525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.455635,62.596916,61.608963,60.64528,59.424446,59.128826,58.818623,58.56458,58.438656,58.095043,57.78836,57.04921,57.654495,57.604977,57.692936,59.12279,60.788136,62.021187,60.75301,58.159447,57.026367,59.82923,58.98921,58.4978,57.791676,57.663452,58.066685,57.44679,57.41561,57.553566,57.83365,0.0,7734.3223,7369.208,3084.6526,3025.4194,2667.6926,2303.8813,1729.9688,1528.5024,1310.2585,812.8241,617.70984,387.80133,305.13916,97.2157,-46.33422,207.00731,-502.4759,-1047.662,-1074.2589,2888.137,538.0198,213.00958,1923.773,1309.1952,928.4325,-423.70328,-94.50564,25.493233,281.13654,150.03024,16.9416,-138.15163,168.33226,431.986,0.76085466,0.75966686,0.75699186,0.75421643,0.7335336,0.7322054,0.7280591,0.6615419,0.65439457,0.62050676,0.5876582,0.43526804,0.65099084,0.5887621,0.6541248,0.73322135,0.756448,0.75828826,0.75356895,0.73193187,0.7304748,0.72747296,0.65693283,0.6524368,0.5979798,0.5884781,0.6552935,0.5852429,0.55070144,0.5869021,0.5922113,0.76095235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.455635,62.596916,61.608963,60.64528,59.424442,59.128826,58.81862,58.56458,58.438652,58.095043,57.78836,57.049206,57.654495,57.604973,57.692932,59.12279,60.788136,62.021187,60.75301,58.159443,57.026367,59.82923,58.98921,58.497795,57.791676,57.66345,58.06668,57.44679,57.415607,57.553562,57.83365,0.0,7734.3228,7369.2085,3084.6528,3025.4197,2667.6929,2303.8816,1729.9689,1528.5026,1310.2587,812.82416,617.7099,387.80133,305.13922,97.21572,-46.33422,207.00732,-502.47592,-1047.662,-1074.2589,2888.1372,538.01984,213.0096,1923.7732,1309.1953,928.4326,-423.7033,-94.50565,25.49324,281.1366,150.03026,16.941599,-138.15164,168.3323,431.98605,0.77565217,0.77444136,0.7708468,0.7542062,0.7503693,0.74903315,0.72803086,0.72426134,0.65819466,0.6502069,0.5860801,0.43274415,0.65145236,0.61692166,0.6522813,0.7497348,0.7608339,0.7730106,0.75356376,0.748758,0.73598784,0.72724414,0.72299296,0.65181595,0.64887834,0.63080156,0.6764416,0.5848292,0.5634821,0.58641064,0.6487126,0.7757538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36337,61.24441,60.11507,59.009235,57.56881,57.235695,56.889175,56.60516,56.46362,56.10297,55.78111,55.100586,55.475975,55.40378,55.44222,57.17577,59.258656,60.610626,58.93839,55.57863,54.31316,57.828884,56.81531,56.244434,55.401234,55.31618,55.891567,55.182167,55.11631,55.248844,55.53072,0.0,8416.571,8071.9204,3315.6685,3258.7517,2916.9094,2457.3318,1836.5275,1623.3888,1395.6162,834.3478,634.0342,370.87558,345.62122,119.16082,-29.63307,229.69403,-566.9942,-1101.062,-1131.4526,3258.8218,618.7218,226.10658,2123.8018,1448.9214,1006.7007,-466.3005,-75.71644,55.858635,295.8608,161.36407,25.369009,-135.19386,168.91298,449.10562,0.7756521,0.77444124,0.77165604,0.7688057,0.75027704,0.749025,0.74478436,0.7244168,0.71938384,0.6521215,0.63222533,0.47985053,0.68742704,0.646114,0.7172579,0.74978906,0.77115214,0.77300495,0.7681944,0.7486551,0.74724877,0.7429362,0.72277635,0.7143842,0.6489905,0.6343559,0.7208937,0.59312224,0.60227674,0.6403305,0.6484337,0.7757537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36337,61.244408,60.115067,59.00923,57.56881,57.235695,56.889175,56.605156,56.46362,56.102966,55.781105,55.100586,55.47597,55.403778,55.442215,57.175766,59.258656,60.610626,58.93839,55.57863,54.313156,57.82888,56.81531,56.24443,55.401234,55.31618,55.891567,55.182163,55.116306,55.24884,55.53072,0.0,8416.571,8071.9214,3315.6685,3258.752,2916.9097,2457.3318,1836.5276,1623.3889,1395.6163,834.34784,634.0342,370.87558,345.62125,119.160835,-29.633068,229.69405,-566.9942,-1101.0621,-1131.4528,3258.8218,618.7218,226.1066,2123.802,1448.9215,1006.7008,-466.30054,-75.71645,55.858643,295.86084,161.36409,25.369009,-135.19388,168.91302,449.10565,0.7127852,0.7116725,0.71274525,0.76919943,0.7654615,0.7639076,0.7452037,0.7414413,0.72110265,0.7148563,0.6431976,0.48659506,0.71704566,0.66340363,0.7178588,0.76501304,0.74034244,0.71047145,0.7687014,0.7635144,0.7543689,0.7439906,0.7399417,0.71785367,0.7141473,0.653166,0.7230851,0.6422297,0.6081223,0.6432125,0.713537,0.71287096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.242355,59.605663,58.20904,56.843853,55.066055,54.64285,54.20317,53.838688,53.656498,53.155125,52.70699,51.597992,52.584198,52.528225,52.638584,54.71488,57.260006,58.857094,56.979733,53.634144,52.04185,55.650547,54.48851,53.79328,52.75394,52.58785,53.237617,52.422276,52.394985,52.557396,52.91173,0.0,9245.829,8854.508,3718.6428,3651.3916,3267.916,2796.3801,2088.4915,1857.4518,1599.4623,996.78,758.1003,482.77844,361.31342,103.86252,-52.372524,253.19589,-631.7981,-1204.7144,-1237.8574,3495.6277,617.3111,255.96773,2341.404,1559.9132,1119.7257,-522.04596,-108.67612,34.17491,333.09613,173.95833,15.7658615,-150.87839,191.12251,503.35495,0.7127851,0.71167237,0.70952004,0.7071417,0.75825137,0.7637803,0.76017225,0.7423596,0.7368973,0.7161773,0.66617954,0.48665965,0.7292972,0.7028156,0.7343225,0.7615358,0.70881313,0.7104674,0.70667964,0.7637965,0.7619933,0.758409,0.73999447,0.7338041,0.7144284,0.70926046,0.737906,0.64211714,0.6191708,0.6785465,0.71353924,0.7128709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.242355,59.605663,58.20904,56.843853,55.06605,54.64285,54.20317,53.838684,53.656494,53.155125,52.70699,51.59799,52.584198,52.528225,52.638584,54.714878,57.260006,58.857094,56.97973,53.634144,52.04185,55.650547,54.488506,53.793278,52.75394,52.58785,53.237614,52.42227,52.394985,52.557392,52.91173,0.0,9245.83,8854.508,3718.643,3651.3918,3267.9163,2796.3804,2088.4917,1857.4519,1599.4624,996.78,758.10034,482.77844,361.31348,103.86254,-52.37252,253.19592,-631.79816,-1204.7145,-1237.8574,3495.6277,617.31116,255.96774,2341.404,1559.9133,1119.7258,-522.046,-108.676125,34.17492,333.09616,173.95834,15.7658615,-150.8784,191.12256,503.355,0.64886254,0.64784956,0.6479143,0.7074209,0.7040239,0.7027146,0.7436775,0.757041,0.74331826,0.7327422,0.7083852,0.56857157,0.7346914,0.7148491,0.7361533,0.7030657,0.6629197,0.64732015,0.7072085,0.70209986,0.7030582,0.75947595,0.75518024,0.73517066,0.7312637,0.72184956,0.74917245,0.7060943,0.68029904,0.70851445,0.73121005,0.6489336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98217,56.0654,54.21664,52.4013,49.99543,49.420044,48.81964,48.33913,48.100323,47.455116,46.875572,45.580063,46.76349,46.684357,46.747364,49.82997,52.99869,55.08835,52.42233,47.63122,45.47643,50.56888,48.91277,47.90787,46.35243,46.287342,47.43667,46.199963,45.997513,46.18818,46.61906,0.0,10843.612,10371.962,4326.653,4258.7915,3847.8262,3300.8933,2471.1155,2156.3801,1851.1036,1142.2097,871.0201,525.04895,406.9978,125.213585,-38.696987,313.4215,-711.16187,-1392.906,-1429.3424,4171.5586,749.4069,301.38812,2801.8445,1888.786,1366.1615,-649.0133,-65.53028,112.382965,383.48645,217.84026,46.520973,-164.52815,212.41107,617.9257,0.6488625,0.6478495,0.6461761,0.64360464,0.6666931,0.6974884,0.70032203,0.70938224,0.75296885,0.74412805,0.7250736,0.5681695,0.7501949,0.72849894,0.75110763,0.67931,0.6456452,0.64734614,0.6431525,0.70293885,0.70106095,0.6991001,0.73744357,0.75024086,0.73461306,0.72466207,0.754439,0.70824265,0.6933335,0.72547597,0.7324239,0.64893353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.98217,56.0654,54.216637,52.4013,49.995426,49.42004,48.81964,48.33913,48.100323,47.455116,46.87557,45.580063,46.763485,46.684353,46.747364,49.829967,52.99869,55.088345,52.42233,47.63122,45.47643,50.56888,48.91277,47.907867,46.352425,46.287342,47.436665,46.19996,45.99751,46.188175,46.61906,0.0,10843.613,10371.962,4326.6533,4258.7915,3847.8264,3300.8933,2471.1157,2156.3804,1851.1038,1142.2097,871.0201,525.04895,406.99783,125.2136,-38.696983,313.42154,-711.16187,-1392.9061,-1429.3424,4171.5586,749.4069,301.38812,2801.8445,1888.7861,1366.1616,-649.01337,-65.53029,112.38297,383.48648,217.84027,46.520973,-164.52817,212.4111,617.9257,0.55326295,0.55261713,0.5519914,0.6211286,0.64177316,0.64121854,0.6437496,0.6973349,0.6945596,0.7468888,0.7294369,0.6256092,0.732023,0.741152,0.7012691,0.64172155,0.55357987,0.55212915,0.64383125,0.6408756,0.63933706,0.6706969,0.69662887,0.7129813,0.74872303,0.7448744,0.69457746,0.72521734,0.670657,0.72711873,0.74776536,0.5533146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.68255,51.953247,49.622475,47.346394,44.317963,43.60712,42.872215,42.27553,41.977947,41.204693,40.517815,39.04473,40.019337,39.905827,40.151287,43.738262,47.88544,50.654964,47.2248,40.91698,38.38242,44.961773,43.003494,41.81747,40.036346,39.86529,41.095097,39.552513,39.42888,39.681065,40.253597,0.0,12464.69,11926.443,4903.2266,4812.005,4356.9404,3700.0535,2756.1047,2423.8347,2084.6216,1259.5061,954.712,562.75916,500.21295,152.14345,-80.64178,340.14465,-822.38025,-1621.7162,-1666.4568,4802.2944,869.38477,328.99658,3120.7812,2067.6821,1494.043,-698.2713,-110.41835,86.944244,429.6837,245.45073,35.645294,-191.34497,247.64534,685.961,0.5532629,0.5526168,0.551918,0.5502231,0.54942983,0.57503366,0.6387486,0.63683546,0.6761396,0.69082093,0.7436153,0.64044935,0.69172513,0.7329259,0.69332254,0.5501069,0.5502481,0.55212826,0.55001235,0.58191454,0.63595307,0.6382577,0.6352458,0.69308865,0.68993604,0.71061206,0.66894126,0.74135864,0.68352634,0.7428824,0.68993604,0.55331457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.68255,51.953243,49.62247,47.346394,44.317963,43.607117,42.87221,42.275528,41.977947,41.20469,40.51781,39.044727,40.019333,39.905827,40.151283,43.73826,47.88544,50.654964,47.2248,40.916977,38.38242,44.96177,43.00349,41.817467,40.036346,39.865288,41.095093,39.55251,39.428875,39.68106,40.253597,0.0,12464.691,11926.444,4903.227,4812.005,4356.9404,3700.0535,2756.105,2423.8347,2084.6216,1259.5062,954.712,562.75916,500.21295,152.14346,-80.64178,340.14468,-822.38025,-1621.7162,-1666.4569,4802.295,869.3848,328.99658,3120.7812,2067.6824,1494.043,-698.2713,-110.41836,86.94425,429.68372,245.45073,35.645294,-191.34499,247.64536,685.961,0.48131493,0.4808071,0.4803641,0.5043463,0.54832023,0.54779917,0.5459797,0.59043384,0.6333916,0.6380205,0.686225,0.69113004,0.63312554,0.68793464,0.6319752,0.5483609,0.48024184,0.48052046,0.5177326,0.5468305,0.54667103,0.5451606,0.6308233,0.63191885,0.6491841,0.6887795,0.6344632,0.6869537,0.6657833,0.6859372,0.66053516,0.48135403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.344505,47.36329,44.521297,41.74928,38.130135,37.271584,36.30259,35.51364,35.112682,34.074043,33.21594,31.238888,32.20492,31.992348,32.005703,36.793552,42.330204,45.75739,41.137306,32.535423,29.353241,38.17432,35.6926,34.11588,31.504656,31.360607,33.193462,31.275633,31.116085,31.44616,32.18873,0.0,14100.72,13477.746,5457.385,5352.4297,4796.9814,4097.126,3199.9233,2818.399,2448.7651,1477.0354,1076.6271,659.66565,619.1803,213.4914,-16.745085,397.54,-961.245,-1819.4421,-1869.2141,5571.4473,1027.9022,372.0071,3609.604,2349.8135,1742.3491,-858.4961,-100.63401,134.89336,492.63562,276.07263,40.907852,-221.27525,284.97784,767.8586,0.48131493,0.4803063,0.47994134,0.47899842,0.4775074,0.4791346,0.54020685,0.54380643,0.54364014,0.6261956,0.6481034,0.7094377,0.59333986,0.62894213,0.5589599,0.4775781,0.47979483,0.48014864,0.47868073,0.47833893,0.49913195,0.545284,0.5432198,0.57730687,0.6303654,0.6284186,0.54176396,0.6801741,0.6507191,0.6438853,0.6303654,0.48135403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.344505,47.363285,44.521297,41.74928,38.130135,37.271584,36.30259,35.513638,35.112682,34.074043,33.21594,31.238886,32.204918,31.992346,32.005703,36.793552,42.330204,45.757385,41.137306,32.53542,29.35324,38.174316,35.6926,34.115875,31.504654,31.360605,33.193462,31.27563,31.116083,31.446157,32.18873,0.0,14100.72,13477.746,5457.385,5352.4297,4796.9814,4097.126,3199.9233,2818.399,2448.7651,1477.0354,1076.6271,659.66565,619.1803,213.49141,-16.745083,397.54,-961.24506,-1819.4423,-1869.2142,5571.4478,1027.9023,372.0071,3609.604,2349.8135,1742.3492,-858.4961,-100.63402,134.89336,492.63565,276.07263,40.907852,-221.27525,284.97787,767.8586,0.42547464,0.425069,0.4246017,0.42868263,0.47668234,0.47666636,0.47545302,0.47506362,0.53631866,0.53997636,0.62297636,0.72620845,0.54081905,0.54730463,0.54171187,0.47680426,0.42447773,0.4247931,0.4266045,0.47680396,0.4766398,0.47441947,0.47780743,0.5414448,0.5393651,0.5439889,0.5341507,0.62685,0.62440556,0.6232085,0.5393651,0.4255052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.937004,41.546535,37.898895,34.328228,29.647697,28.549383,27.400902,26.462835,25.992155,24.769321,23.731504,21.626032,22.954659,22.789856,22.922499,28.30959,34.648743,39.349743,34.19769,24.546574,20.437515,30.659508,27.509764,25.580969,22.634417,22.342062,24.326038,21.998892,21.852526,22.218102,23.116442,0.0,15879.813,15254.775,6244.6777,6136.5044,5511.5703,4679.8716,3507.4355,3094.5579,2670.1975,1613.1516,1193.0403,682.46716,633.94714,186.07668,-57.84098,423.67612,-1034.1296,-2157.9873,-2213.7644,6093.2773,1093.8077,427.0669,3972.4958,2672.5837,1942.6653,-916.3683,-147.47751,127.41563,560.87195,306.46942,39.046566,-233.82393,315.8399,876.9171,0.42547464,0.42504376,0.42452043,0.4226207,0.42245153,0.4224019,0.44400275,0.47345865,0.47212642,0.47912624,0.5362779,0.68443346,0.47214225,0.53168344,0.47180623,0.42263287,0.4243131,0.4247134,0.4235027,0.42190033,0.42209908,0.46710947,0.47379458,0.47177157,0.4895424,0.5362317,0.4722402,0.53600556,0.560992,0.5360179,0.50751853,0.4255052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.937004,41.54653,37.898895,34.328228,29.647697,28.549381,27.4009,26.462835,25.992153,24.769321,23.731503,21.62603,22.954657,22.789854,22.922499,28.309587,34.648743,39.34974,34.19769,24.546574,20.437515,30.659508,27.509762,25.580969,22.634415,22.34206,24.326036,21.99889,21.852524,22.2181,23.11644,0.0,15879.814,15254.775,6244.6777,6136.5044,5511.5703,4679.8716,3507.4355,3094.558,2670.1978,1613.1516,1193.0403,682.46716,633.94714,186.07669,-57.84098,423.67612,-1034.1296,-2157.9873,-2213.7644,6093.278,1093.8077,427.0669,3972.4958,2672.5837,1942.6654,-916.36835,-147.47751,127.41563,560.87195,306.46945,39.046566,-233.82393,315.83994,876.9172,0.37780964,0.3774868,0.37709495,0.37707928,0.41828412,0.4213263,0.4200456,0.41998926,0.43399706,0.47040507,0.47302842,0.64665496,0.46797216,0.48421225,0.4570573,0.42060867,0.3769954,0.3772704,0.37769353,0.42177173,0.4213664,0.4209727,0.4194484,0.46091145,0.47057268,0.46923226,0.4206167,0.48844638,0.5082752,0.4702646,0.47057268,0.37783375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
