pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.372215,34.229713,29.791573,25.451923,19.707872,18.308178,16.841366,15.642144,15.031324,13.449113,12.114841,9.229127,10.530965,10.25469,10.246761,17.354221,25.86111,31.565613,24.520447,12.093795,7.38827,19.765339,15.574557,13.104183,8.893903,8.790836,12.122776,9.0204115,8.671545,9.120541,10.200321,0.0,18096.305,17251.553,6942.3823,6818.0205,6155.878,5334.5156,4002.7646,3533.4094,3073.6858,1853.9363,1366.397,809.10333,783.86383,245.9487,12.636165,492.06595,-1212.1288,-2395.6326,-2456.7383,7082.1987,1253.7635,459.49506,4659.971,3118.1472,2220.3975,-1111.1217,-83.991745,209.3499,620.7586,357.94058,62.411655,-261.26895,348.82428,958.1342,0.37780964,0.37747145,0.37692863,0.37629014,0.37564018,0.37544748,0.37763473,0.41264004,0.41772997,0.41763273,0.4664408,0.6118887,0.41765562,0.4426407,0.41735566,0.3752073,0.37672493,0.37722328,0.3767085,0.37507436,0.3750324,0.38499138,0.418403,0.4174958,0.4171643,0.42851898,0.4184219,0.46790856,0.50178987,0.46497113,0.41714898,0.37783375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.372215,34.229713,29.791573,25.451921,19.707872,18.308176,16.841366,15.642143,15.031323,13.449112,12.1148405,9.229126,10.530964,10.254689,10.24676,17.354221,25.86111,31.565613,24.520447,12.093794,7.3882694,19.765339,15.574556,13.104183,8.893902,8.790835,12.122775,9.020411,8.671543,9.12054,10.20032,0.0,18096.305,17251.553,6942.3823,6818.0205,6155.878,5334.5156,4002.7646,3533.4094,3073.6858,1853.9363,1366.397,809.10333,783.86383,245.9487,12.636163,492.06598,-1212.1288,-2395.6326,-2456.7385,7082.1987,1253.7635,459.49506,4659.971,3118.1472,2220.3975,-1111.1217,-83.99175,209.3499,620.7586,357.94058,62.411655,-261.26895,348.82428,958.1342,0.33153695,0.3312835,0.33095583,0.33083588,0.361822,0.3704548,0.37348363,0.37339523,0.3734908,0.40052637,0.4150345,0.5268529,0.3838587,0.4148892,0.3759139,0.3628314,0.33095574,0.33110747,0.3308271,0.373527,0.37392706,0.37436143,0.37286395,0.37723762,0.40785378,0.41580957,0.37280715,0.41422,0.46251184,0.4147422,0.4125583,0.3315555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.997635,28.892696,23.846693,18.927776,12.419258,10.918433,9.298683,7.9755135,7.30403,5.6647754,4.3380113,1.7308055,2.0605402,1.7295846,1.7525425,9.815621,19.131426,25.782454,17.805723,4.201491,0.052415244,12.482206,7.9115605,5.0846143,0.44212544,0.18593922,3.545104,0.28550118,0.086450525,0.5335681,1.6689177,0.0,19446.408,18601.475,7440.6226,7295.245,6585.5215,5539.285,4222.9707,3726.1357,3234.9214,1889.7327,1362.2401,765.9558,851.29346,271.13943,-22.434776,526.75134,-1273.0629,-2602.6733,-2670.961,7608.237,1316.5782,429.30762,4952.9243,3267.7102,2388.0745,-1171.3246,-137.3277,217.79819,675.487,367.62482,46.097786,-260.67816,358.4054,1045.9119,0.33153695,0.33127442,0.33084375,0.33031887,0.32974392,0.3295692,0.32943878,0.34590575,0.37025982,0.3709018,0.38200822,0.46105242,0.37079144,0.37105176,0.3729333,0.32958472,0.33068308,0.33107802,0.33072287,0.32909343,0.32908124,0.3290743,0.35086602,0.37195024,0.37073386,0.37162864,0.37100258,0.39180747,0.4290976,0.3798491,0.37056786,0.3315555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.997635,28.892696,23.846693,18.927776,12.419258,10.918433,9.298683,7.9755135,7.30403,5.6647754,4.3380113,1.7308055,2.0605402,1.7295846,1.7525425,9.815621,19.131426,25.782454,17.805723,4.201491,0.052415244,12.482206,7.9115605,5.0846143,0.44212544,0.18593922,3.545104,0.28550118,0.086450525,0.5335681,1.6689177,0.0,19446.408,18601.475,7440.6226,7295.245,6585.5215,5539.285,4222.9707,3726.1357,3234.9214,1889.7327,1362.2401,765.9558,851.29346,271.13943,-22.434776,526.75134,-1273.0629,-2602.6733,-2670.961,7608.237,1316.5782,429.30762,4952.9243,3267.7102,2388.0745,-1171.3246,-137.3277,217.79819,675.487,367.62482,46.097786,-260.67816,358.4054,1045.9119,0.3085206,0.3083106,0.30804485,0.30785823,0.31886524,0.32500595,0.3278378,0.32775807,0.32772586,0.33486864,0.36870605,0.42427376,0.32849324,0.35874644,0.32754487,0.31985742,0.30795756,0.30816978,0.3078836,0.32591227,0.3285662,0.32868582,0.32709625,0.3271191,0.32929692,0.35344115,0.327128,0.36891088,0.3919086,0.36953765,0.33397672,0.30853665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8343,27.009066,21.663244,16.440157,9.61393,8.010814,6.3598313,5.052442,4.4117947,2.859385,1.73685,0.052928872,0.2019168,0.058733057,0.22064945,6.9244375,16.396976,23.62749,15.871978,2.6723526,0.03194125,10.745629,6.3919034,3.9005182,0.07805388,0.01576857,2.6562095,0.07245727,0.02146938,0.17601846,0.75999075,0.0,20010.67,19050.316,7676.1655,7535.463,6757.197,5740.0454,4266.7456,3702.0747,3153.8408,1834.9987,1244.6755,604.91034,756.12555,172.4707,-64.41657,476.7729,-1284.5836,-2722.7605,-2794.355,7626.7866,1295.2886,336.3458,4853.014,3183.0361,2230.575,-1054.6318,-63.993042,72.61483,640.1003,324.27667,22.095177,-146.89015,250.30461,999.53784,0.3085206,0.30829406,0.3079204,0.30745822,0.30693126,0.30676374,0.3065267,0.30939126,0.3242854,0.32569218,0.32670486,0.40725163,0.3256949,0.33472648,0.3265031,0.30676085,0.30778557,0.308126,0.30688253,0.30653924,0.30643377,0.3064134,0.3093553,0.32630244,0.32630244,0.3255502,0.32270142,0.32520628,0.34472808,0.3253824,0.3260489,0.30853665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8343,27.009066,21.663244,16.440157,9.61393,8.010814,6.3598313,5.052442,4.4117947,2.859385,1.73685,0.052928872,0.2019168,0.058733057,0.22064945,6.9244375,16.396976,23.62749,15.871978,2.6723526,0.03194125,10.745629,6.3919034,3.9005182,0.07805388,0.01576857,2.6562095,0.07245727,0.02146938,0.17601846,0.75999075,0.0,20010.67,19050.316,7676.1655,7535.463,6757.197,5740.0454,4266.7456,3702.0747,3153.8408,1834.9987,1244.6755,604.91034,756.12555,172.4707,-64.41657,476.7729,-1284.5836,-2722.7605,-2794.355,7626.7866,1295.2886,336.3458,4853.014,3183.0361,2230.575,-1054.6318,-63.993042,72.61483,640.1003,324.27667,22.095177,-146.89015,250.30461,999.53784,0.29982132,0.29961348,0.299322,0.29919794,0.301948,0.3044777,0.30493522,0.3049772,0.3049171,0.30586314,0.32361728,0.3671211,0.3048889,0.32249078,0.30492926,0.3027419,0.29923213,0.29946965,0.29911697,0.30538186,0.3056867,0.30547836,0.3048127,0.30458653,0.30472368,0.32394093,0.30470514,0.3242147,0.34067112,0.3237227,0.3059606,0.29983652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.744705,26.10178,20.53159,15.109671,8.01866,6.4688926,4.9067144,3.716959,3.1484454,1.7678663,0.9006347,0.020009344,0.06758857,0.021047182,0.098030224,5.9273415,15.184925,22.616146,14.919062,2.1832416,0.024094474,9.724675,5.6108584,3.2965798,0.05443904,0.0061779185,1.9816227,0.064726874,0.0062276353,0.05316168,0.31175593,0.0,20314.494,19260.53,7848.48,7689.0225,6897.483,5636.1016,4141.249,3518.3213,2956.8389,1722.3749,1082.7943,426.26202,638.8176,94.01282,-43.116932,442.1143,-1268.7606,-2763.3132,-2840.46,7643.643,1270.5111,301.71683,4887.6875,3087.0945,2143.5054,-964.91205,-55.75861,47.086697,625.1526,275.99997,23.797089,-77.18318,161.23024,972.46704,0.29982132,0.29960632,0.29925272,0.29881328,0.29829663,0.29812777,0.29785106,0.29810348,0.30300283,0.3030038,0.30313703,0.36181188,0.30300447,0.30309308,0.3030294,0.2980565,0.2991318,0.2994501,0.29821438,0.29785195,0.29771906,0.29772142,0.2990518,0.30373046,0.30310503,0.305577,0.3033074,0.30339766,0.3194879,0.30326247,0.3030722,0.29983652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.744705,26.10178,20.53159,15.109671,8.01866,6.4688926,4.9067144,3.716959,3.1484454,1.7678663,0.9006347,0.020009344,0.06758857,0.021047182,0.098030224,5.9273415,15.184925,22.616146,14.919062,2.1832416,0.024094474,9.724675,5.6108584,3.2965798,0.05443904,0.0061779185,1.9816227,0.064726874,0.0062276353,0.05316168,0.31175593,0.0,20314.494,19260.53,7848.48,7689.0225,6897.483,5636.1016,4141.249,3518.3213,2956.8389,1722.3749,1082.7943,426.26202,638.8176,94.01282,-43.116932,442.1143,-1268.7606,-2763.3132,-2840.46,7643.643,1270.5111,301.71683,4887.6875,3087.0945,2143.5054,-964.91205,-55.75861,47.086697,625.1526,275.99997,23.797089,-77.18318,161.23024,972.46704,0.2953374,0.29513252,0.29483947,0.29463014,0.29564235,0.29653943,0.29660425,0.29645532,0.2962878,0.29621747,0.30119967,0.3486737,0.2962073,0.30118537,0.2961168,0.29560512,0.29474753,0.29498962,0.29462045,0.29704976,0.29704976,0.2967282,0.2961327,0.29593253,0.29632336,0.30117753,0.29603943,0.3008932,0.32420346,0.30107325,0.29679877,0.29535213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70134,25.312344,19.703997,14.234966,7.2193947,5.645646,4.1647506,3.0171013,2.478152,1.223731,0.48483855,0.009893359,0.05283135,0.013129708,0.08005752,5.2914715,14.180296,21.755753,13.966593,0.95297927,0.009420145,8.806988,4.6225357,2.6543636,0.033845235,0.004104742,1.5829372,0.033711206,0.0018822554,0.014754073,0.092388,0.0,20460.176,19450.637,7877.4644,7725.026,6857.763,5683.028,4023.4722,3450.5312,2872.794,1635.5197,993.093,305.41367,561.40216,86.28065,-39.978336,416.15906,-1241.2168,-2792.1455,-2871.5374,7703.614,1285.4003,192.96474,4869.989,3115.603,1963.9808,-860.1449,-42.932526,42.493916,602.16614,246.02081,17.13161,-38.38389,84.194305,895.4723,0.2953374,0.2951279,0.29478678,0.29435623,0.29383236,0.29365608,0.29339612,0.29326004,0.29436705,0.29444408,0.29451078,0.31835946,0.29444194,0.29710558,0.29427186,0.29363707,0.29466704,0.2949765,0.29375732,0.29338405,0.29323933,0.29325792,0.29364476,0.29464778,0.2945293,0.29665098,0.29520378,0.29791242,0.3224359,0.2991974,0.29451615,0.29535213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70134,25.312344,19.703997,14.234966,7.2193947,5.645646,4.1647506,3.0171013,2.478152,1.223731,0.48483855,0.009893359,0.05283135,0.013129708,0.08005752,5.2914715,14.180296,21.755753,13.966593,0.95297927,0.009420145,8.806988,4.6225357,2.6543636,0.033845235,0.004104742,1.5829372,0.033711206,0.0018822554,0.014754073,0.092388,0.0,20460.176,19450.637,7877.4644,7725.026,6857.763,5683.028,4023.4722,3450.5312,2872.794,1635.5197,993.093,305.41367,561.40216,86.28065,-39.978336,416.15906,-1241.2168,-2792.1455,-2871.5374,7703.614,1285.4003,192.96474,4869.989,3115.603,1963.9808,-860.1449,-42.932526,42.493916,602.16614,246.02081,17.13161,-38.38389,84.194305,895.4723,0.29323465,0.29303187,0.29277325,0.29259515,0.2924766,0.29243934,0.29228914,0.2920589,0.29182592,0.2919872,0.29237533,0.3156332,0.291903,0.29241285,0.29190266,0.29259935,0.2926908,0.29289332,0.29251203,0.2926847,0.2924526,0.29235277,0.29173353,0.29157016,0.2919719,0.29319525,0.29164577,0.2925872,0.32574472,0.29258698,0.29215848,0.29324916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.644806,24.581106,18.894306,13.378231,6.4544907,4.9225674,3.4761775,2.3979278,1.9184906,0.74929154,0.171396,0.0024556927,0.035575837,0.008660785,0.06118081,3.7940876,12.700966,20.776995,13.16435,1.2377136,0.011273136,8.055073,4.1864076,2.3878746,0.032135975,0.0033491633,1.3589784,0.029291907,0.001824094,0.014879859,0.08830136,0.0,20648.785,19621.205,7936.774,7760.8364,6809.147,5600.969,3972.5776,3336.25,2696.907,1574.5537,869.67957,174.78186,489.67966,69.945786,-35.07334,347.54822,-1242.5774,-2890.3003,-2977.7732,7729.609,1226.2665,222.314,4844.2812,2986.3574,1870.6858,-812.0694,-42.18359,36.678173,577.9893,226.53606,15.82129,-38.679108,81.695946,844.72076,0.29323465,0.29302865,0.2926918,0.2922701,0.29175392,0.29157457,0.2912019,0.29087165,0.29057294,0.29035276,0.29037648,0.31366664,0.29038438,0.29043934,0.2903067,0.29153734,0.29257634,0.29287994,0.29169497,0.29134136,0.29116347,0.29122168,0.29109812,0.29055995,0.2902298,0.2904033,0.29106107,0.2907642,0.32093763,0.290764,0.2902135,0.29324916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.644806,24.581106,18.894306,13.378231,6.4544907,4.9225674,3.4761775,2.3979278,1.9184906,0.74929154,0.171396,0.0024556927,0.035575837,0.008660785,0.06118081,3.7940876,12.700966,20.776995,13.16435,1.2377136,0.011273136,8.055073,4.1864076,2.3878746,0.032135975,0.0033491633,1.3589784,0.029291907,0.001824094,0.014879859,0.08830136,0.0,20648.785,19621.205,7936.774,7760.8364,6809.147,5600.969,3972.5776,3336.25,2696.907,1574.5537,869.67957,174.78186,489.67966,69.945786,-35.07334,347.54822,-1242.5774,-2890.3003,-2977.7732,7729.609,1226.2665,222.314,4844.2812,2986.3574,1870.6858,-812.0694,-42.18359,36.678173,577.9893,226.53606,15.82129,-38.679108,81.695946,844.72076,0.29055634,0.29035738,0.2900668,0.28982225,0.2899914,0.29006755,0.2900798,0.2898777,0.28953147,0.28914908,0.28874856,0.3101927,0.2892239,0.28870565,0.28849792,0.29014578,0.2900388,0.29022148,0.28984553,0.2907274,0.2907274,0.29030266,0.28966883,0.28927818,0.2890481,0.28867966,0.28954256,0.28796512,0.3116148,0.2889524,0.28902996,0.2905706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62091,24.602783,18.88895,13.354161,6.208513,4.62927,3.2490406,2.2312605,1.7846065,0.6564601,0.107449815,0.001745459,0.036537446,0.009982311,0.07504884,4.7666025,13.62287,21.076023,13.345333,0.266451,0.0023605875,8.205214,4.303362,2.437217,0.030784704,0.0040037516,1.3446388,0.028468642,0.0017702496,0.014745442,0.094999984,0.0,20728.045,19609.725,7957.124,7775.041,6926.129,5693.731,3873.4043,3233.8838,2595.7126,1544.4567,845.9313,135.68735,470.4208,69.43917,-39.374115,393.20255,-1238.76,-2767.7139,-2858.5073,7671.182,1288.8772,97.022606,4860.049,3000.163,1908.3353,-821.459,-40.570133,40.988575,585.61255,225.28975,15.580428,-38.550034,85.71718,853.1433,0.29055634,0.290354,0.29002193,0.28959957,0.2890924,0.28891984,0.28861696,0.28839925,0.28819275,0.2879221,0.28736207,0.29826432,0.28799134,0.28713983,0.28833896,0.28916764,0.28992116,0.2902119,0.28904682,0.28863758,0.2885456,0.28851637,0.288631,0.28783146,0.2876255,0.28707668,0.28869593,0.28678128,0.30482072,0.28692713,0.28761312,0.2905706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62091,24.602783,18.88895,13.354161,6.208513,4.62927,3.2490406,2.2312605,1.7846065,0.6564601,0.107449815,0.001745459,0.036537446,0.009982311,0.07504884,4.7666025,13.62287,21.076023,13.345333,0.266451,0.0023605875,8.205214,4.303362,2.437217,0.030784704,0.0040037516,1.3446388,0.028468642,0.0017702496,0.014745442,0.094999984,0.0,20728.045,19609.725,7957.124,7775.041,6926.129,5693.731,3873.4043,3233.8838,2595.7126,1544.4567,845.9313,135.68735,470.4208,69.43917,-39.374115,393.20255,-1238.76,-2767.7139,-2858.5073,7671.182,1288.8772,97.022606,4860.049,3000.163,1908.3353,-821.459,-40.570133,40.988575,585.61255,225.28975,15.580428,-38.550034,85.71718,853.1433,0.28944534,0.2892486,0.28896585,0.28867203,0.28832495,0.28819868,0.28784457,0.28744122,0.2870422,0.28667864,0.2860334,0.29106718,0.28674826,0.28559986,0.28654245,0.2882869,0.2888675,0.28911036,0.2887241,0.288449,0.2868325,0.28788784,0.28673682,0.28678402,0.28681543,0.28537026,0.28677705,0.2858003,0.30276334,0.2852733,0.28681684,0.2894595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6575,25.146032,19.465479,13.945759,6.784396,5.183843,3.730278,2.6315105,2.135148,0.94911957,0.33246464,0.0052861595,0.038859367,0.009010443,0.064336665,4.7030544,14.359815,21.692083,13.894914,1.0158007,0.011250931,8.707952,4.5213833,2.5963511,0.038999278,0.0047789165,1.545054,0.032029543,0.0017857413,0.0135975275,0.09509829,0.0,20606.562,19481.691,7932.0654,7763.605,6934.3486,5735.089,3983.2065,3370.3809,2747.904,1586.7511,900.7043,249.74208,518.9017,73.96456,-36.0731,390.8053,-1298.0133,-2743.3843,-2826.4885,7668.852,1278.2097,199.60254,4883.914,3116.4539,1940.6182,-848.8869,-46.311565,37.26528,599.4084,242.89977,16.665516,-36.643375,86.433334,883.949,0.28944534,0.28924367,0.28891388,0.2884925,0.28793997,0.28773883,0.2872432,0.28672397,0.28619483,0.2856874,0.284836,0.28831667,0.28578272,0.28441015,0.28644964,0.2877119,0.28879336,0.2890962,0.2879077,0.28749675,0.2870422,0.287258,0.28699923,0.28669426,0.28512076,0.28417176,0.28688863,0.28421435,0.30104434,0.28349593,0.28511536,0.2894595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6575,25.146032,19.465479,13.945759,6.784396,5.183843,3.730278,2.6315105,2.135148,0.94911957,0.33246464,0.0052861595,0.038859367,0.009010443,0.064336665,4.7030544,14.359815,21.692083,13.894914,1.0158007,0.011250931,8.707952,4.5213833,2.5963511,0.038999278,0.0047789165,1.545054,0.032029543,0.0017857413,0.0135975275,0.09509829,0.0,20606.562,19481.691,7932.0654,7763.605,6934.3486,5735.089,3983.2065,3370.3809,2747.904,1586.7511,900.7043,249.74208,518.9017,73.96456,-36.0731,390.8053,-1298.0133,-2743.3843,-2826.4885,7668.852,1278.2097,199.60254,4883.914,3116.4539,1940.6182,-848.8869,-46.311565,37.26528,599.4084,242.89977,16.665516,-36.643375,86.433334,883.949,0.2911516,0.29094872,0.29064724,0.29033184,0.28901455,0.2873429,0.2867817,0.28624246,0.28564507,0.28500053,0.28306133,0.28652033,0.28515688,0.2828165,0.28466493,0.28827158,0.29054844,0.29080242,0.29041165,0.2875477,0.28717825,0.2869642,0.28542987,0.28528473,0.28517333,0.28323126,0.28535116,0.2832555,0.29917377,0.2817296,0.28516734,0.29116595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63379,24.811155,19.25457,13.861161,6.7602515,5.1667356,3.7366633,2.6544168,2.1579158,0.9188243,0.26621678,0.005327578,0.04245983,0.011699786,0.07172801,4.826562,13.601614,21.219995,13.327661,0.5121549,0.0045133936,8.37687,4.4700527,2.588261,0.04630741,0.0050545554,1.5069644,0.031622574,0.0017186753,0.016026882,0.0938446,0.0,20685.37,19560.408,7838.123,7667.1655,6902.6807,5721.4595,3948.3154,3342.922,2748.3184,1624.6971,928.6894,221.00319,521.4581,75.17519,-37.697376,396.0574,-1232.6132,-2800.677,-2886.5742,7753.9736,1274.7972,138.07501,4762.5557,3002.224,1916.9583,-846.12317,-51.229187,39.606842,586.0425,239.61435,16.564117,-40.640354,84.30187,882.6436,0.2911516,0.2909474,0.29061416,0.29018697,0.2896462,0.28945524,0.28909513,0.2881862,0.28445652,0.28415507,0.28337073,0.28473514,0.28427696,0.28200218,0.28493086,0.28918552,0.29048958,0.29079738,0.28959793,0.28921494,0.2890231,0.2890843,0.28821057,0.2855286,0.2837064,0.28248158,0.28560725,0.2834789,0.289388,0.28156802,0.28369296,0.29116595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63379,24.811155,19.25457,13.861161,6.7602515,5.1667356,3.7366633,2.6544168,2.1579158,0.9188243,0.26621678,0.005327578,0.04245983,0.011699786,0.07172801,4.826562,13.601614,21.219995,13.327661,0.5121549,0.0045133936,8.37687,4.4700527,2.588261,0.04630741,0.0050545554,1.5069644,0.031622574,0.0017186753,0.016026882,0.0938446,0.0,20685.37,19560.408,7838.123,7667.1655,6902.6807,5721.4595,3948.3154,3342.922,2748.3184,1624.6971,928.6894,221.00319,521.4581,75.17519,-37.697376,396.0574,-1232.6132,-2800.677,-2886.5742,7753.9736,1274.7972,138.07501,4762.5557,3002.224,1916.9583,-846.12317,-51.229187,39.606842,586.0425,239.61435,16.564117,-40.640354,84.30187,882.6436,0.29004246,0.28984484,0.2895579,0.2892605,0.2889088,0.28878102,0.2884169,0.2879997,0.28756407,0.28683195,0.28198227,0.27952567,0.28735238,0.28190458,0.28715262,0.2890097,0.2894656,0.28970754,0.28932127,0.28904158,0.28737658,0.2882866,0.28722328,0.28707275,0.28569797,0.28149357,0.2871666,0.28171268,0.28573263,0.2805495,0.28516605,0.29005668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6245,24.660898,18.97342,13.432615,6.3595686,4.8061433,3.3883393,2.3451211,1.8756897,0.6953808,0.11847598,0.001636413,0.03364563,0.010123703,0.06236028,3.9594195,12.838212,20.880981,13.413971,0.5254081,0.0045440095,8.271759,4.395691,2.54158,0.035414055,0.004480266,1.4197942,0.028348787,0.002354431,0.022973575,0.14500925,0.0,20716.184,19595.979,7937.285,7779.603,6888.0425,5643.281,3929.9893,3277.2786,2666.369,1582.6147,868.87427,143.22733,483.91147,65.037224,-34.97101,355.71875,-1240.4603,-2883.8667,-2967.5322,7667.3096,1278.7161,140.00546,4861.117,2989.442,1901.6807,-839.67004,-43.854237,36.694733,585.21564,232.15797,15.357221,-49.50405,107.48535,863.77704,0.29004246,0.28983986,0.28950447,0.28907675,0.2885221,0.2883218,0.28783214,0.2873191,0.28679293,0.28630003,0.28240815,0.27654687,0.28639916,0.28082818,0.28589472,0.28777033,0.28939357,0.28969356,0.28854415,0.28809935,0.2877221,0.287851,0.28757414,0.28724694,0.28545687,0.28264827,0.28745323,0.28212506,0.2855102,0.28002885,0.285448,0.29005668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6245,24.660898,18.97342,13.432615,6.3595686,4.8061433,3.3883393,2.3451211,1.8756897,0.6953808,0.11847598,0.001636413,0.03364563,0.010123703,0.06236028,3.9594195,12.838212,20.880981,13.413971,0.5254081,0.0045440095,8.271759,4.395691,2.54158,0.035414055,0.004480266,1.4197942,0.028348787,0.002354431,0.022973575,0.14500925,0.0,20716.184,19595.979,7937.285,7779.603,6888.0425,5643.281,3929.9893,3277.2786,2666.369,1582.6147,868.87427,143.22733,483.91147,65.037224,-34.97101,355.71875,-1240.4603,-2883.8667,-2967.5322,7667.3096,1278.7161,140.00546,4861.117,2989.442,1901.6807,-839.67004,-43.854237,36.694733,585.21564,232.15797,15.357221,-49.50405,107.48535,863.77704,0.28961107,0.28941104,0.28909782,0.28871906,0.28820887,0.28801796,0.28750327,0.2869011,0.28624886,0.28559345,0.28451732,0.27482384,0.28572166,0.2833668,0.28553727,0.2882777,0.28900152,0.28927222,0.28874612,0.2883161,0.2862002,0.28757554,0.28601375,0.28585526,0.2857358,0.28180444,0.28592834,0.28357735,0.2811596,0.2804857,0.28572816,0.28962523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.679634,25.07465,19.491045,14.063521,7.123101,5.593776,4.162203,3.05992,2.5463393,1.2630948,0.5001314,0.00967205,0.04190152,0.010952783,0.053062253,3.3846486,13.163161,21.256239,13.686435,1.0565001,0.009773544,8.78714,4.7490706,2.7327752,0.053126227,0.0046926294,2.0616925,0.047455423,0.0023071035,0.018043684,0.10716926,0.0,20532.777,19505.377,7858.68,7693.313,6817.9995,5595.8364,3950.5525,3376.1985,2798.9705,1655.7053,1010.43274,310.76065,571.2177,75.42385,-31.129412,326.8461,-1306.8245,-2893.593,-2983.8115,7719.1685,1264.7965,204.0848,4735.743,3056.271,1989.7657,-870.5709,-55.86612,33.30511,579.356,283.48145,20.690645,-42.783005,90.70967,907.4133,0.28961107,0.28940913,0.2890776,0.2886496,0.28805825,0.28783733,0.28726342,0.28660715,0.2858856,0.28512564,0.28274462,0.27311155,0.28528014,0.28240988,0.28388438,0.28829607,0.28897515,0.28926697,0.28886127,0.28706628,0.28688055,0.28686306,0.28673017,0.28645515,0.28424996,0.28301924,0.28664634,0.28402233,0.2808969,0.2819207,0.28423518,0.28962523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.679634,25.07465,19.491045,14.063521,7.123101,5.593776,4.162203,3.05992,2.5463393,1.2630948,0.5001314,0.00967205,0.04190152,0.010952783,0.053062253,3.3846486,13.163161,21.256239,13.686435,1.0565001,0.009773544,8.78714,4.7490706,2.7327752,0.053126227,0.0046926294,2.0616925,0.047455423,0.0023071035,0.018043684,0.10716926,0.0,20532.777,19505.377,7858.68,7693.313,6817.9995,5595.8364,3950.5525,3376.1985,2798.9705,1655.7053,1010.43274,310.76065,571.2177,75.42385,-31.129412,326.8461,-1306.8245,-2893.593,-2983.8115,7719.1685,1264.7965,204.0848,4735.743,3056.271,1989.7657,-870.5709,-55.86612,33.30511,579.356,283.48145,20.690645,-42.783005,90.70967,907.4133,0.29219785,0.29199404,0.29168707,0.29135162,0.2896481,0.2881325,0.28651315,0.28615862,0.28557256,0.28506064,0.282921,0.27140993,0.2850532,0.28250858,0.28432202,0.28924766,0.29160634,0.29185405,0.29145187,0.28734848,0.2871728,0.28708977,0.28646412,0.28492126,0.28486416,0.28189984,0.28496498,0.28225273,0.27879524,0.28225768,0.2848604,0.29221228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74631,25.835716,20.152359,14.62607,7.537266,5.9587054,4.517333,3.4046624,2.8854842,1.5767721,0.74805886,0.0127080595,0.06278997,0.018363327,0.09974103,4.951187,14.190706,22.110367,14.977966,1.3103992,0.013981962,9.835076,5.672356,3.440215,0.07400646,0.009735605,2.1277306,0.06084708,0.015930241,0.14862968,0.7356536,0.0,20309.105,19328.916,7934.18,7768.5913,6896.3237,5692.4023,3965.1309,3393.3416,2815.4001,1673.3679,1056.5552,386.72287,609.3325,91.6816,-44.428986,400.38257,-1267.4232,-2859.9473,-2944.323,7522.893,1319.8843,229.07562,4861.464,3106.8557,2102.086,-984.67737,-65.0866,46.57309,623.5943,287.45847,20.633297,-135.2848,251.01003,922.04675,0.29219785,0.29199317,0.29165557,0.2912222,0.29066896,0.2904712,0.29010072,0.28904656,0.2844717,0.28407267,0.28355977,0.26971892,0.28417504,0.2823831,0.2845109,0.29024658,0.29155734,0.2918505,0.29066393,0.29025784,0.29006281,0.29012248,0.28832075,0.28506938,0.28443053,0.28204647,0.28514454,0.28313804,0.27740344,0.28049907,0.28413022,0.29221228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
