pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.64346,51.332077,49.568485,46.8324,44.126,43.386433,42.689083,42.291092,41.99529,41.11647,40.61178,38.303238,39.550957,39.450333,39.517616,43.01542,47.099243,49.52753,47.20997,44.287777,42.972885,45.111553,43.063248,41.531013,39.528774,39.271942,40.97088,39.595383,39.250504,39.42856,39.869164,0.0,11923.875,11389.512,4754.8203,4675.78,4206.8438,3601.969,2677.115,2411.7605,2071.7817,1307.3232,1002.732,650.74207,456.29755,123.975174,-44.266674,316.67255,-909.9959,-1549.9368,-1581.1875,4612.32,757.0348,234.57265,3184.1143,2088.8794,1608.0938,-787.655,-129.03427,71.26947,496.4726,277.5634,53.621445,-155.26134,216.09459,726.49603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.64346,51.332077,49.568485,46.832397,44.125996,43.386433,42.689083,42.291092,41.995285,41.11647,40.61178,38.303234,39.550953,39.45033,39.517616,43.01542,47.099243,49.527527,47.20997,44.287773,42.972885,45.111553,43.063248,41.531013,39.528774,39.27194,40.97088,39.59538,39.2505,39.42856,39.86916,0.0,11923.876,11389.512,4754.8203,4675.78,4206.8438,3601.969,2677.115,2411.7605,2071.782,1307.3234,1002.732,650.74207,456.29758,123.97519,-44.266678,316.67255,-909.996,-1549.9369,-1581.1876,4612.3203,757.03485,234.57266,3184.1145,2088.8794,1608.0938,-787.655,-129.03429,71.26948,496.47263,277.56342,53.621445,-155.26135,216.0946,726.4961,0.5031434,0.502115,0.5019733,0.27082193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.496915,0.50201845,0.13998638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50318617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.90115,54.853218,53.501972,51.403618,49.326332,48.759342,48.199028,47.880444,47.64255,46.98583,46.597343,44.974735,45.547688,45.415897,45.422585,47.784798,51.075203,53.2421,51.42374,48.7492,47.61304,49.771393,48.11987,46.939438,45.51939,45.2625,46.47351,45.40085,45.08845,45.22442,45.562374,0.0,10641.775,10174.676,4117.95,4051.5684,3646.849,3120.5269,2378.8108,2138.6929,1841.8424,1117.0424,870.5961,537.93335,419.8251,143.42041,-12.723162,256.18927,-809.8078,-1457.4941,-1487.2888,4176.2036,721.6877,216.77858,2798.634,1859.6122,1396.8268,-654.28595,-129.04906,56.55383,439.0642,242.6883,50.832455,-134.2213,187.26016,656.37506,0.5031434,0.50272274,0.50103366,0.5008082,0.49809724,0.46313593,0.017218333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4990096,0.5008164,0.5024587,0.5007111,0.43725017,0.047290746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50318617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.90115,54.853214,53.50197,51.403618,49.32633,48.759342,48.199028,47.880444,47.642548,46.985825,46.597343,44.974735,45.547688,45.415897,45.42258,47.784798,51.075203,53.2421,51.423737,48.749195,47.613037,49.771393,48.119865,46.939434,45.519386,45.262497,46.47351,45.40085,45.08845,45.22442,45.56237,0.0,10641.776,10174.677,4117.9507,4051.5686,3646.849,3120.527,2378.8108,2138.693,1841.8425,1117.0424,870.5961,537.93335,419.82513,143.42043,-12.723162,256.18927,-809.80786,-1457.4943,-1487.2888,4176.2036,721.6877,216.7786,2798.6343,1859.6122,1396.8269,-654.28595,-129.04907,56.553833,439.06424,242.68831,50.832455,-134.22131,187.2602,656.37506,0.5637554,0.56306255,0.5620893,0.50767845,0.49760333,0.49760333,0.49572486,0.317154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4977168,0.560161,0.5625901,0.49939826,0.49762878,0.49595627,0.49595627,0.18333206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.56380904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.12796,57.999435,56.885365,55.154972,53.429142,52.968655,52.514675,52.262142,52.074726,51.53897,51.210915,49.72682,50.386078,50.301598,50.339943,52.513485,55.092148,56.75771,55.4151,53.44739,52.647102,54.044514,52.698494,51.75253,50.53805,50.26354,51.43968,50.588432,50.361988,50.46849,50.728935,0.0,9392.968,8972.025,3710.3962,3650.9915,3299.5286,2788.9368,2123.2979,1886.5385,1619.2812,1000.75806,794.64404,512.6295,373.6972,112.80591,-32.676044,244.9292,-709.9453,-1264.4512,-1292.1858,3584.5298,611.4756,179.40707,2529.907,1665.1581,1239.4181,-601.3081,-133.75621,37.93272,386.5511,214.20627,42.725468,-117.63839,162.6875,559.2308,0.56375533,0.5630621,0.5621906,0.56058383,0.55548584,0.52662265,0.49506247,0.4945851,0.46437886,0.0114402,0.0,0.0,0.13539608,1.6619537e-05,0.10091324,0.558395,0.5608218,0.5625892,0.5604388,0.52891004,0.4962544,0.49452752,0.49348643,0.347517,0.0,0.0,0.49286622,0.0,0.0,0.0,0.0,0.56380904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.12796,57.99943,56.885365,55.154972,53.429142,52.968655,52.514675,52.26214,52.074726,51.53897,51.21091,49.726818,50.386078,50.301594,50.339943,52.513485,55.092148,56.75771,55.415096,53.447388,52.6471,54.04451,52.698494,51.752525,50.538048,50.26354,51.439674,50.588432,50.361984,50.46849,50.728935,0.0,9392.969,8972.025,3710.3962,3650.9917,3299.5288,2788.937,2123.298,1886.5386,1619.2814,1000.7581,794.64404,512.6295,373.69724,112.80592,-32.676044,244.92921,-709.9454,-1264.4513,-1292.1858,3584.53,611.47565,179.40709,2529.9072,1665.1582,1239.4182,-601.30817,-133.75623,37.932724,386.55112,214.20628,42.725468,-117.638405,162.68753,559.23083,0.63869935,0.6376313,0.63536257,0.5590131,0.55711645,0.5570305,0.5537326,0.49509713,0.4915036,0.47967598,0.0,0.0,0.48998433,0.053363107,0.4898042,0.55725205,0.6214965,0.637189,0.5589383,0.55732155,0.55546385,0.5515014,0.49305797,0.49036887,0.48656008,0.31794816,0.49141568,0.0,0.0,0.0,0.47840947,0.63876826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2985,60.329662,59.43337,58.041615,56.64786,56.266747,55.903816,55.69424,55.53515,55.07181,54.78756,53.52648,54.226913,54.170124,54.216423,55.886917,57.952934,59.316208,58.217644,56.603935,55.9034,57.112545,56.04315,55.29628,54.388065,54.189423,54.98993,54.25787,54.050278,54.18229,54.45628,0.0,8351.634,7985.3843,3299.2488,3245.9373,2939.9336,2518.1143,1881.5679,1705.8502,1482.18,925.2823,735.463,469.48193,325.58478,91.0315,-36.176994,212.47647,-629.86633,-1134.8481,-1157.949,3214.4316,549.37616,166.9631,2252.2478,1470.6384,1090.944,-513.98975,-112.32017,21.632977,346.09854,197.45197,40.766014,-132.09775,167.20335,502.6169,0.6386993,0.6376302,0.6363475,0.6347254,0.60349566,0.562484,0.5539747,0.55227196,0.50221574,0.48848,0.3649139,0.0,0.48848596,0.3762037,0.4898732,0.6176891,0.6350194,0.63718736,0.63315266,0.5555056,0.5547572,0.5538559,0.55186135,0.48996297,0.48845854,0.37956202,0.5474153,0.46250996,0.10098937,0.30458766,0.48845854,0.6387682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2985,60.32966,59.43337,58.041615,56.64786,56.266747,55.903816,55.694237,55.53515,55.07181,54.78756,53.526478,54.22691,54.17012,54.216423,55.886913,57.952934,59.316208,58.217644,56.60393,55.9034,57.11254,56.04315,55.29628,54.38806,54.18942,54.989925,54.257866,54.050278,54.182285,54.45628,0.0,8351.634,7985.385,3299.249,3245.9375,2939.9336,2518.1143,1881.568,1705.8503,1482.1802,925.2823,735.4631,469.48193,325.5848,91.03152,-36.176994,212.47649,-629.8664,-1134.8481,-1157.949,3214.432,549.37616,166.96312,2252.248,1470.6385,1090.944,-513.9898,-112.320175,21.63298,346.09857,197.45198,40.766014,-132.09776,167.2034,502.61694,0.71832675,0.71720535,0.71144557,0.6330084,0.63084215,0.6297618,0.5952808,0.5519523,0.54857105,0.5047628,0.48440778,0.0,0.5336316,0.48371232,0.5486353,0.63091564,0.67787004,0.71598196,0.6330935,0.62916976,0.6217417,0.56011367,0.5510523,0.54836756,0.5018811,0.41234812,0.55036217,0.4851522,0.36969492,0.48381945,0.49445233,0.71841383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3798,61.50395,60.706062,59.46494,58.237946,57.909203,57.599716,57.426376,57.29972,56.92579,56.697563,55.60496,56.230747,56.163242,56.176014,57.484802,59.39546,60.603798,59.66847,58.124985,57.42075,58.748432,57.81518,57.150887,56.309673,56.13607,56.816833,56.23156,56.100777,56.20892,56.435844,0.0,7814.257,7444.255,3098.4377,3051.2556,2744.4429,2324.928,1726.493,1539.6633,1310.4874,824.1439,653.2509,434.50012,291.94394,99.936714,-18.04683,186.2467,-603.83215,-1063.2799,-1086.1437,2979.8557,536.3349,167.43867,2040.0298,1366.3898,1024.0621,-493.15414,-104.43836,26.724834,328.91693,174.9782,31.765478,-118.61223,151.02373,460.75317,0.71832675,0.7172053,0.7150035,0.7125965,0.63925344,0.6291964,0.62721777,0.6136984,0.54877347,0.5456877,0.48273316,0.0,0.5467265,0.49063346,0.546895,0.6487943,0.71433175,0.71597785,0.7120264,0.6291053,0.62741584,0.6263208,0.6017294,0.54700077,0.5452782,0.5232484,0.5506015,0.4838776,0.36874565,0.4843329,0.5452782,0.71841383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3798,61.50395,60.70606,59.46494,58.23794,57.909203,57.599716,57.426376,57.29972,56.925785,56.697563,55.60496,56.230743,56.163242,56.17601,57.4848,59.39546,60.603798,59.668465,58.12498,57.420746,58.748432,57.815178,57.150883,56.309673,56.13607,56.816833,56.23156,56.100777,56.20892,56.43584,0.0,7814.2573,7444.2554,3098.438,3051.2559,2744.443,2324.9282,1726.4932,1539.6636,1310.4875,824.144,653.251,434.50015,291.94397,99.93674,-18.04683,186.24673,-603.8322,-1063.2799,-1086.1438,2979.856,536.3349,167.43869,2040.03,1366.3899,1024.0621,-493.15417,-104.43838,26.72484,328.917,174.97821,31.76548,-118.61224,151.02377,460.75323,0.76771885,0.7665204,0.76034087,0.7120894,0.708958,0.7077495,0.630061,0.6230976,0.6104077,0.54518676,0.5336679,0.0,0.54832476,0.5328847,0.5453738,0.7095348,0.73120534,0.7651184,0.7115169,0.70733905,0.65735495,0.62518567,0.623191,0.57001686,0.545093,0.5302817,0.62123865,0.5415544,0.41915974,0.53943795,0.5437207,0.76781833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41969,62.075466,61.34641,60.213154,59.10961,58.797268,58.510868,58.350655,58.23031,57.877773,57.660236,56.612278,57.235474,57.18708,57.22007,58.465454,60.12713,61.24385,60.338135,58.96235,58.39405,59.469795,58.636475,58.03039,57.36254,57.199356,57.525517,56.966167,56.908108,57.038395,57.29493,0.0,7538.673,7168.577,2951.1182,2905.0747,2591.715,2261.574,1655.7203,1475.5579,1274.8282,798.33466,636.5506,424.82217,280.8305,83.4978,-30.125322,181.31956,-559.98254,-1018.9609,-1040.679,2892.7295,504.0395,149.12941,1977.3156,1285.3328,974.58594,-435.37683,-101.006355,18.746685,330.08087,170.7501,20.48873,-131.16307,161.36377,467.81268,0.76771873,0.7665202,0.76379794,0.76101595,0.7088784,0.7073558,0.70368975,0.6342296,0.6192432,0.60177237,0.539935,0.06536415,0.6169512,0.5402675,0.6172348,0.7111193,0.76329046,0.765113,0.76035136,0.7070838,0.7049569,0.70293194,0.6219269,0.61934483,0.6110708,0.5388432,0.62129045,0.54006964,0.42604426,0.5403331,0.5949105,0.7678183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41969,62.075462,61.34641,60.213154,59.10961,58.797268,58.510864,58.350655,58.23031,57.87777,57.660236,56.612278,57.23547,57.187077,57.220066,58.465454,60.127125,61.24385,60.33813,58.962345,58.39405,59.46979,58.63647,58.03039,57.362537,57.199352,57.525517,56.966164,56.908108,57.03839,57.294926,0.0,7538.6733,7168.5776,2951.1184,2905.075,2591.7153,2261.574,1655.7205,1475.558,1274.8284,798.3347,636.5506,424.8222,280.83054,83.49782,-30.125322,181.3196,-559.9826,-1018.96094,-1040.679,2892.7297,504.03952,149.12943,1977.3158,1285.3329,974.58606,-435.37686,-101.00636,18.74669,330.0809,170.75014,20.488731,-131.16309,161.3638,467.81274,0.79577976,0.79453754,0.7889869,0.7606385,0.7568517,0.7549751,0.70302695,0.6996635,0.6295144,0.6153125,0.54078573,0.45998025,0.6170598,0.57301813,0.61689293,0.7570875,0.76932806,0.7930289,0.76034594,0.7533603,0.70464295,0.7026783,0.6987776,0.6175776,0.61548597,0.592289,0.69541997,0.54118145,0.46586308,0.54180974,0.61548597,0.7958867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4287,62.13276,61.369556,60.18478,59.018517,58.702404,58.39139,58.218937,58.09379,57.704132,57.45865,56.305676,57.268204,57.242374,57.33828,58.4851,60.180386,61.29899,60.51461,59.13662,58.577793,59.691124,58.849613,58.291252,57.616467,57.347908,58.068073,57.565544,57.394657,57.484013,57.675793,0.0,7475.2827,7143.0874,3024.9707,2975.6567,2670.2415,2276.2761,1731.0807,1535.4109,1302.0482,842.67847,679.4774,447.30325,253.92914,59.490726,-53.603096,173.42381,-566.0715,-1019.88617,-1042.1348,2783.8303,504.47552,147.78197,1921.4926,1292.1384,932.3729,-437.81165,-132.18246,-12.393663,299.41534,161.15338,36.700382,-106.99693,137.90715,424.91296,0.7957797,0.79453737,0.7914268,0.7883587,0.75681925,0.754772,0.75176716,0.69936466,0.6946463,0.6208609,0.60799646,0.47062904,0.6572456,0.59112936,0.6596236,0.75734776,0.7910872,0.79302263,0.78808796,0.755003,0.7522489,0.74986935,0.6983982,0.6931655,0.6152363,0.60087407,0.6970382,0.60969895,0.5272722,0.60985553,0.61405647,0.79588664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.428696,62.13276,61.369553,60.18478,59.018517,58.7024,58.39139,58.218933,58.093784,57.70413,57.458645,56.30567,57.268204,57.242374,57.33828,58.485096,60.180386,61.29899,60.514606,59.136616,58.577793,59.691124,58.849613,58.29125,57.616463,57.347904,58.06807,57.56554,57.394657,57.48401,57.67579,0.0,7475.283,7143.0884,3024.971,2975.657,2670.2417,2276.2764,1731.0808,1535.411,1302.0483,842.6785,679.4775,447.30328,253.92918,59.490746,-53.603096,173.42383,-566.07153,-1019.8862,-1042.1349,2783.8306,504.47556,147.78198,1921.4928,1292.1385,932.373,-437.81168,-132.18248,-12.393658,299.41537,161.1534,36.700382,-106.99695,137.90718,424.91302,0.802527,0.80127424,0.79802054,0.78854537,0.78451896,0.78220826,0.7515224,0.74712026,0.69474083,0.690058,0.6091737,0.47427088,0.6918857,0.6094321,0.68653196,0.78472793,0.79230857,0.79974747,0.7880817,0.7789546,0.7520557,0.7503796,0.7460064,0.6931612,0.690639,0.6841682,0.717618,0.6097013,0.53402936,0.6098942,0.68985444,0.8026357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37643,61.444447,60.656296,59.432747,58.223553,57.884434,57.54899,57.36142,57.222404,56.814705,56.560207,55.359627,56.094864,56.027985,56.047165,57.249966,59.210266,60.490643,59.597973,57.95823,57.268738,58.667393,57.70127,57.032455,56.211933,56.01855,56.780384,56.201656,56.00299,56.092487,56.29337,0.0,7837.1367,7472.8574,3077.963,3027.8494,2722.8755,2364.279,1803.2279,1606.6692,1378.0668,863.5277,692.83716,457.18286,300.47427,99.43687,-22.478622,177.94495,-612.25336,-1097.0499,-1120.6362,2989.4778,554.14465,165.5364,2052.626,1392.1658,1027.8197,-486.5671,-110.70393,22.319225,324.79504,173.91843,39.810238,-107.08953,141.40337,469.05566,0.802527,0.8012742,0.7982523,0.7952484,0.784707,0.7831988,0.7788607,0.74757415,0.7421806,0.6903528,0.65616345,0.52488506,0.6957717,0.6570903,0.6881519,0.78470916,0.79779077,0.7997411,0.79476464,0.7818912,0.7801474,0.77272457,0.7458435,0.72914076,0.6898497,0.6883894,0.7443817,0.66905254,0.5766424,0.6392077,0.68914485,0.8026357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37643,61.444447,60.656296,59.432747,58.223553,57.88443,57.54899,57.361416,57.2224,56.8147,56.560207,55.359627,56.09486,56.02798,56.04716,57.24996,59.210262,60.49064,59.597973,57.958225,57.268738,58.66739,57.70127,57.032455,56.211933,56.01855,56.78038,56.201656,56.00299,56.092484,56.293365,0.0,7837.137,7472.858,3077.9631,3027.8496,2722.8757,2364.279,1803.2281,1606.6693,1378.0669,863.5278,692.83716,457.18286,300.4743,99.43688,-22.478624,177.94498,-612.2534,-1097.05,-1120.6362,2989.478,554.14465,165.53642,2052.626,1392.1659,1027.8198,-486.56714,-110.70395,22.319231,324.79507,173.91846,39.810238,-107.08955,141.4034,469.05573,0.7654778,0.7642828,0.76487887,0.79534,0.7914626,0.78992546,0.7791942,0.77512145,0.74339336,0.737539,0.6837398,0.52368265,0.73917025,0.68335795,0.7378488,0.7913797,0.7825547,0.7628903,0.7947583,0.78903,0.7804609,0.7770197,0.77353287,0.7408888,0.73711616,0.6930974,0.7522848,0.6840434,0.62265134,0.6826149,0.7352072,0.7655767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.244705,59.63867,58.63199,57.068134,55.53908,55.118416,54.705193,54.47335,54.305477,53.78656,53.478035,52.050728,53.148453,53.11768,53.225685,54.85837,57.07924,58.545433,57.473473,55.855545,55.03914,56.364105,55.2762,54.48739,53.56014,53.22373,54.027992,53.26262,53.11008,53.261265,53.577602,0.0,8691.587,8286.874,3512.7886,3456.8484,3090.7473,2656.003,2018.1473,1801.4388,1525.8083,983.65173,768.7324,501.94342,304.69138,65.39148,-57.15413,209.86658,-654.9325,-1180.3341,-1206.3135,3257.885,550.1513,181.34895,2256.942,1484.3329,1123.603,-519.7782,-149.27875,5.2412896,364.48022,202.25374,34.517548,-142.13408,180.69472,524.74963,0.7654777,0.7642827,0.76154387,0.75874025,0.79048073,0.79036474,0.78582263,0.77521324,0.77038735,0.7387342,0.7049203,0.5532519,0.7486549,0.72250015,0.7384171,0.78858626,0.76109916,0.7628849,0.7581371,0.78950584,0.78718656,0.78419185,0.7738121,0.7644249,0.7375666,0.6994619,0.77176404,0.6974946,0.63629746,0.6836072,0.73652,0.7655766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.244705,59.638668,58.631985,57.068134,55.539078,55.118416,54.705193,54.473347,54.305473,53.786556,53.478035,52.050728,53.148453,53.11768,53.22568,54.85837,57.079235,58.54543,57.473473,55.855545,55.03914,56.3641,55.276196,54.48739,53.56014,53.22373,54.027992,53.26262,53.110077,53.261265,53.577602,0.0,8691.587,8286.874,3512.7888,3456.8486,3090.7473,2656.003,2018.1475,1801.439,1525.8085,983.65173,768.7324,501.94345,304.6914,65.3915,-57.15413,209.8666,-654.9325,-1180.3342,-1206.3135,3257.8853,550.15137,181.34898,2256.9421,1484.333,1123.6031,-519.77826,-149.27876,5.241296,364.48026,202.25375,34.517548,-142.1341,180.69475,524.7497,0.6902342,0.6891567,0.6899755,0.7594176,0.7555076,0.75431937,0.78516316,0.7823932,0.7716624,0.76630384,0.73147666,0.5923371,0.76677436,0.730235,0.76635313,0.755486,0.7132525,0.6880236,0.7586834,0.753599,0.7774975,0.7846458,0.78093654,0.76846147,0.7643124,0.7523067,0.7773804,0.730853,0.6885171,0.7305107,0.7642709,0.69031465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04074,56.853817,55.625286,53.708286,51.815964,51.29901,50.804207,50.52288,50.31516,49.70784,49.34016,47.702316,48.604984,48.517155,48.58834,50.919228,53.649426,55.48496,53.99979,51.882576,50.98614,52.503487,51.031384,50.0593,48.819202,48.526203,49.69243,48.73241,48.584938,48.721996,49.025295,0.0,9889.1045,9423.132,3911.6038,3858.571,3467.7542,2968.6848,2224.3503,1999.7894,1711.771,1070.8529,845.1042,540.6553,376.26215,115.197174,-45.63448,254.34888,-732.17615,-1332.5681,-1362.0184,3781.8926,636.139,190.74138,2652.6777,1747.6442,1257.7781,-608.1242,-138.54823,33.927605,402.78528,228.57655,33.893906,-134.80322,176.6338,562.29535,0.6902341,0.6891566,0.68731475,0.6851851,0.7322638,0.75236547,0.75124997,0.76855433,0.777761,0.76953256,0.7559899,0.6073292,0.77376103,0.74858904,0.7714086,0.72496665,0.6864729,0.68802,0.684349,0.7536823,0.7515567,0.7496379,0.7809126,0.7761428,0.76562774,0.755633,0.7796301,0.75746626,0.71023875,0.75427043,0.76496905,0.6903146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.04074,56.853817,55.625282,53.708282,51.815964,51.299007,50.804207,50.522877,50.31516,49.70784,49.34016,47.702312,48.60498,48.517155,48.58834,50.919224,53.64942,55.48496,53.99979,51.882576,50.986137,52.503483,51.03138,50.059296,48.819202,48.5262,49.69243,48.73241,48.584934,48.721996,49.02529,0.0,9889.105,9423.132,3911.604,3858.571,3467.7544,2968.685,2224.3506,1999.7894,1711.7711,1070.853,845.1042,540.6553,376.26218,115.19719,-45.634483,254.3489,-732.1762,-1332.5682,-1362.0186,3781.8928,636.139,190.7414,2652.678,1747.6443,1257.7782,-608.1242,-138.54825,33.92761,402.7853,228.57657,33.89391,-134.80324,176.63383,562.2954,0.60665905,0.60575444,0.6056619,0.68118894,0.6825435,0.68057287,0.70646936,0.74836653,0.7486977,0.77478266,0.7601563,0.6665648,0.77478266,0.7620217,0.7759282,0.6821327,0.6117379,0.6052948,0.68514216,0.68028164,0.694201,0.74430203,0.7471833,0.7737223,0.7733075,0.73422754,0.7449227,0.76017994,0.72378725,0.75900275,0.7717209,0.60672116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74964,52.952885,51.326996,48.795475,46.310493,45.645287,44.992794,44.63315,44.371986,43.62424,43.207035,41.372902,42.282444,42.219063,42.35141,45.535683,49.158253,51.32961,49.22443,46.245975,45.042377,47.350613,45.480286,44.17009,42.54438,42.21053,43.863495,42.622974,42.282936,42.41799,42.742344,0.0,11410.513,10840.124,4550.6113,4483.648,4017.3599,3401.664,2582.707,2283.3748,1937.03,1198.1394,904.7825,574.72974,419.24902,96.593575,-63.78439,301.0152,-852.9712,-1459.1136,-1493.3387,4369.004,764.8702,223.63464,2995.3137,1988.8276,1477.7468,-703.85736,-148.66475,52.783592,452.49304,262.5077,53.21374,-133.73395,183.15324,669.31085,0.606659,0.6057537,0.6046985,0.6031111,0.6127442,0.66081876,0.6784087,0.67770547,0.74247754,0.741318,0.7681423,0.69495595,0.741318,0.76858413,0.74128044,0.60672694,0.60324264,0.6052935,0.6020204,0.67690647,0.6791086,0.67742324,0.680738,0.7426795,0.74273664,0.75221795,0.73414034,0.7681607,0.7294479,0.7667658,0.7471335,0.60672116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74964,52.95288,51.326996,48.795475,46.31049,45.645287,44.992794,44.63315,44.371983,43.62424,43.20703,41.3729,42.28244,42.21906,42.351406,45.535683,49.15825,51.329605,49.22443,46.245975,45.042374,47.35061,45.480286,44.17009,42.54438,42.210526,43.863495,42.622974,42.282932,42.417988,42.742344,0.0,11410.514,10840.125,4550.6113,4483.648,4017.3599,3401.664,2582.707,2283.3748,1937.03,1198.1395,904.7825,574.72974,419.24905,96.59359,-63.78439,301.0152,-852.97125,-1459.1136,-1493.3389,4369.004,764.8702,223.63466,2995.314,1988.8278,1477.7468,-703.85736,-148.66476,52.783596,452.49307,262.5077,53.21374,-133.73396,183.15327,669.3109,0.525778,0.5246858,0.5246873,0.57070696,0.60041773,0.59995675,0.599115,0.6704885,0.67288584,0.71626234,0.7422077,0.71410173,0.6863906,0.73695767,0.6726493,0.6012658,0.52467954,0.52468324,0.5967713,0.59950197,0.5980818,0.6004351,0.6757136,0.6719636,0.73152494,0.74454695,0.6734803,0.7358203,0.7345256,0.7588792,0.73611486,0.52582467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.404175,47.978336,45.93714,42.765472,39.66289,38.82473,37.983616,37.509777,37.16485,36.177185,35.585724,32.87696,34.30118,34.20971,34.348263,37.734573,42.457413,45.616177,43.176308,39.344524,37.696766,40.743828,38.450867,36.80723,34.79706,34.253822,36.119503,34.515743,34.10974,34.360413,34.94643,0.0,13017.095,12453.742,5145.342,5064.036,4528.8975,3853.7861,2962.2432,2649.9714,2250.9783,1392.4012,1092.415,709.4147,497.02332,117.75558,-65.38229,311.1818,-984.3061,-1786.4325,-1828.6327,5008.661,876.3231,264.9692,3448.5056,2220.0984,1670.2043,-789.3391,-193.36226,42.531166,526.9881,301.5552,58.559845,-186.75517,252.07173,772.23474,0.525778,0.52532834,0.52338874,0.5232527,0.5216695,0.53294533,0.59661937,0.5955979,0.6171054,0.66995335,0.7294748,0.7426789,0.6708556,0.71399224,0.669303,0.5214602,0.5232717,0.52500904,0.52320445,0.53558326,0.59579957,0.59748346,0.5943358,0.6607147,0.6695549,0.6849327,0.5947133,0.7207662,0.72344357,0.7341285,0.66945285,0.52582467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.404175,47.978336,45.93714,42.765472,39.662888,38.824726,37.983616,37.509777,37.16485,36.177185,35.585724,32.876957,34.30118,34.209705,34.34826,37.734573,42.457413,45.616177,43.176304,39.344524,37.696766,40.743828,38.450867,36.807228,34.797054,34.25382,36.119503,34.51574,34.109737,34.36041,34.946426,0.0,13017.095,12453.742,5145.342,5064.036,4528.8975,3853.7861,2962.2432,2649.9714,2250.9783,1392.4014,1092.415,709.41473,497.02335,117.755585,-65.38229,311.18182,-984.3061,-1786.4326,-1828.6327,5008.661,876.3232,264.9692,3448.5059,2220.0984,1670.2043,-789.3392,-193.36227,42.53117,526.9881,301.5552,58.559845,-186.75519,252.07176,772.2348,0.46089107,0.46042156,0.45995274,0.47299162,0.52146375,0.5198973,0.5187082,0.530784,0.5928136,0.5917465,0.6651497,0.7515765,0.5917465,0.6663431,0.59198445,0.52127707,0.45983607,0.46014065,0.48163798,0.5201761,0.5199987,0.51821464,0.551736,0.5920724,0.5914166,0.6189937,0.5922466,0.6669154,0.6804575,0.66596067,0.5913932,0.46092692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.98493,42.454807,39.902214,35.949905,32.08144,31.01819,29.992722,29.432138,29.026663,27.85691,27.210787,24.655376,25.757816,25.602304,25.644085,30.148949,35.87976,39.64718,36.42715,32.115948,30.182434,33.48879,30.651632,28.590544,25.969978,25.399231,27.944408,25.957935,25.57693,25.790558,26.340256,0.0,14764.314,14047.764,5805.5366,5702.9106,5101.864,4381.9653,3296.811,2901.7673,2456.377,1525.6102,1145.82,687.4377,533.83777,156.82758,-34.224586,363.03152,-1092.6814,-1964.7518,-2007.426,5662.7593,933.91846,288.86636,3818.896,2490.6394,1887.3069,-910.8476,-198.58997,71.14049,581.23517,338.49463,56.584755,-171.30615,243.5122,855.6899,0.46089104,0.4603862,0.45932397,0.45883042,0.45748287,0.4576823,0.50236756,0.5162306,0.5162912,0.55982476,0.58835477,0.7344717,0.530766,0.587961,0.5274625,0.45750964,0.4594654,0.46002096,0.4587192,0.45728067,0.4771153,0.5185955,0.5171529,0.5160622,0.5768398,0.6024637,0.5163296,0.58715427,0.6270045,0.5877127,0.5879068,0.4609269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.98493,42.454803,39.902214,35.949905,32.081436,31.018188,29.99272,29.432137,29.02666,27.856909,27.210785,24.655375,25.757814,25.602303,25.644083,30.148947,35.879757,39.64718,36.42715,32.115944,30.182432,33.488785,30.651632,28.590542,25.969976,25.39923,27.944408,25.957933,25.576927,25.790556,26.340254,0.0,14764.314,14047.765,5805.5366,5702.911,5101.864,4381.9653,3296.811,2901.7676,2456.377,1525.6104,1145.8201,687.4377,533.8378,156.82759,-34.224586,363.03152,-1092.6814,-1964.752,-2007.4261,5662.7593,933.91846,288.86636,3818.896,2490.6394,1887.307,-910.8476,-198.58997,71.14049,581.2352,338.49463,56.584755,-171.30615,243.51222,855.68994,0.4063526,0.405979,0.40554494,0.40630984,0.45604703,0.45607775,0.45541322,0.454908,0.49783528,0.5130777,0.54938334,0.70822,0.51400703,0.5281176,0.5139887,0.4554742,0.40543073,0.40572906,0.40712276,0.45585904,0.45578295,0.45574945,0.45430902,0.512753,0.5139884,0.5321143,0.46301854,0.5216028,0.61589694,0.56784713,0.5139884,0.4063805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46549,35.359905,32.204597,27.292429,22.365084,21.015142,19.666937,18.92905,18.370943,16.838083,15.9938135,12.839544,13.28355,13.097325,13.218216,19.71026,26.99213,31.78665,27.68751,21.861462,19.297403,23.932814,20.208027,17.363882,13.483422,12.787334,16.722664,14.192399,13.513681,13.793261,14.511062,0.0,16710.719,15898.196,6509.5513,6413.285,5813.8564,4984.846,3821.7236,3365.9343,2918.8809,1765.3835,1323.8552,770.2044,677.85266,172.857,-60.74082,442.21695,-1243.5507,-2237.9058,-2286.5796,6450.69,1098.8083,336.4229,4359.3994,2884.9854,2245.7327,-1125.9059,-221.06136,96.52738,669.8172,385.73782,77.285355,-198.09142,281.2487,972.63904,0.4063526,0.40595773,0.405577,0.404066,0.40376,0.40365615,0.41290855,0.45281485,0.4521184,0.45360258,0.5100644,0.6532698,0.45217872,0.51930934,0.45195955,0.40355662,0.4050804,0.4056637,0.40490422,0.40317062,0.40382817,0.43210435,0.4533185,0.451955,0.45285928,0.4786191,0.4529837,0.5107287,0.5593907,0.5106633,0.454659,0.4063805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46549,35.359905,32.204597,27.292429,22.365082,21.015142,19.666935,18.929049,18.370941,16.838081,15.993813,12.839543,13.283549,13.097324,13.218214,19.710258,26.992128,31.786648,27.687508,21.861462,19.297401,23.932812,20.208027,17.36388,13.483421,12.787333,16.722664,14.192397,13.51368,13.79326,14.51106,0.0,16710.719,15898.196,6509.5513,6413.285,5813.8564,4984.846,3821.7236,3365.9343,2918.8809,1765.3835,1323.8552,770.2044,677.8527,172.857,-60.74082,442.21698,-1243.5507,-2237.906,-2286.5796,6450.6904,1098.8083,336.4229,4359.3994,2884.9854,2245.7327,-1125.9059,-221.06136,96.52738,669.8172,385.73785,77.285355,-198.09143,281.2487,972.63904,0.359025,0.3587294,0.35836405,0.35830104,0.3959807,0.40138996,0.40157938,0.40143555,0.40402707,0.44735193,0.44969243,0.5774069,0.43349734,0.45932883,0.42665792,0.39254746,0.35839668,0.35852835,0.35862094,0.40253374,0.40253374,0.40246162,0.40080842,0.4150985,0.4485552,0.4500646,0.4008371,0.44957674,0.50440544,0.44918278,0.4501924,0.35904676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87691,26.975391,23.161186,17.237324,11.218781,9.608912,8.042742,7.181351,6.5547414,4.8088713,3.8090518,0.09105168,1.0319089,0.7729402,0.8204454,7.9018393,16.863636,22.665264,16.91109,8.822858,5.2938466,12.10775,7.630844,4.4215503,0.4466745,0.075403936,3.6013687,0.70806736,0.06365045,0.27563143,0.93132836,0.0,18705.293,17878.229,7211.4595,7095.715,6477.0137,5482.081,4143.8213,3659.289,3107.1677,1893.8768,1450.4255,841.71423,708.588,206.54451,-36.681522,463.45963,-1391.047,-2480.5776,-2530.1882,7468.6396,1311.7614,399.75235,4979.492,3186.204,2397.0823,-1140.616,-157.44133,129.73718,732.3616,414.6986,75.15125,-170.59183,267.83658,1084.5269,0.359025,0.35871658,0.35822067,0.3576298,0.3570117,0.35682622,0.35718113,0.38411778,0.3989605,0.39894274,0.4321214,0.5107481,0.39894912,0.41739726,0.39900148,0.35665628,0.35803393,0.3584882,0.3580007,0.35622615,0.35622615,0.35622773,0.39560243,0.39978358,0.39854586,0.41109118,0.3999158,0.4140054,0.47933957,0.436548,0.39832732,0.35904676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87691,26.975391,23.161186,17.237324,11.218781,9.608912,8.042742,7.181351,6.5547414,4.8088713,3.8090518,0.09105168,1.0319089,0.7729402,0.8204454,7.9018393,16.863636,22.665264,16.91109,8.822858,5.2938466,12.10775,7.630844,4.4215503,0.4466745,0.075403936,3.6013687,0.70806736,0.06365045,0.27563143,0.93132836,0.0,18705.293,17878.229,7211.4595,7095.715,6477.0137,5482.081,4143.8213,3659.289,3107.1677,1893.8768,1450.4255,841.71423,708.588,206.54451,-36.681522,463.45963,-1391.047,-2480.5776,-2530.1882,7468.6396,1311.7614,399.75235,4979.492,3186.204,2397.0823,-1140.616,-157.44133,129.73718,732.3616,414.6986,75.15125,-170.59183,267.83658,1084.5269,0.32074368,0.32050642,0.32019565,0.32003525,0.3417705,0.35093647,0.35492307,0.35488424,0.35484552,0.37080076,0.39639634,0.48574382,0.35991228,0.39581963,0.35523638,0.33836514,0.32016134,0.32033986,0.32004732,0.35218006,0.35547844,0.35560235,0.35430196,0.35422873,0.3695137,0.39527386,0.35422653,0.39742413,0.42830738,0.39621776,0.3751822,0.32076105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.703674,25.155241,21.01708,14.595658,8.262062,6.5862074,5.0705285,4.292485,3.7377515,2.2364323,1.5596628,0.026536342,0.071686745,0.02489119,0.09342136,5.4396563,14.119596,20.438305,15.385278,7.1941175,3.3572397,10.868392,6.6736526,3.7643528,0.08448832,0.008304198,2.8084064,0.27817985,0.029527653,0.18175988,0.760153,0.0,19258.572,18272.963,7535.9756,7411.546,6657.938,5602.288,4071.1438,3463.639,2909.3384,1745.6757,1174.8517,521.7066,567.9396,81.9979,-44.707092,398.19794,-1367.2504,-2597.608,-2656.4578,7349.8945,1320.7487,418.22015,4816.8813,3076.1492,2273.3665,-1094.0958,-66.94565,40.210266,711.3525,385.73462,44.93904,-142.66508,250.29549,1000.1752,0.32074368,0.3204986,0.32009694,0.31960273,0.3190504,0.3188939,0.3187094,0.32668337,0.3512115,0.35273677,0.35530043,0.44132107,0.35270306,0.3589708,0.35328192,0.3189081,0.31994346,0.32031408,0.3200044,0.31847665,0.31845012,0.31843114,0.3248163,0.3531536,0.3531536,0.35233083,0.34519246,0.35257372,0.3909036,0.35617507,0.3530074,0.32076105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.703674,25.155241,21.01708,14.595658,8.262062,6.5862074,5.0705285,4.292485,3.7377515,2.2364323,1.5596628,0.026536342,0.071686745,0.02489119,0.09342136,5.4396563,14.119596,20.438305,15.385278,7.1941175,3.3572397,10.868392,6.6736526,3.7643528,0.08448832,0.008304198,2.8084064,0.27817985,0.029527653,0.18175988,0.760153,0.0,19258.572,18272.963,7535.9756,7411.546,6657.938,5602.288,4071.1438,3463.639,2909.3384,1745.6757,1174.8517,521.7066,567.9396,81.9979,-44.707092,398.19794,-1367.2504,-2597.608,-2656.4578,7349.8945,1320.7487,418.22015,4816.8813,3076.1492,2273.3665,-1094.0958,-66.94565,40.210266,711.3525,385.73462,44.93904,-142.66508,250.29549,1000.1752,0.31152955,0.31130546,0.31100175,0.3109092,0.31420085,0.3166749,0.3170635,0.31706813,0.31698203,0.32236174,0.3505436,0.40190423,0.3182041,0.35060453,0.31701967,0.31420144,0.31089988,0.31115016,0.31078857,0.31743196,0.31770644,0.3179715,0.31644714,0.31651428,0.31680095,0.35062438,0.31644714,0.350377,0.37167525,0.35043377,0.31911635,0.3115459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.546394,23.16126,18.968742,12.46789,6.255435,4.692576,3.4042811,2.7526245,2.3136911,1.1406741,0.65181243,0.009749536,0.034648944,0.010551056,0.04055458,2.934593,11.354711,18.115618,12.986436,3.8291402,0.093554355,8.589775,4.9986987,2.683501,0.05624399,0.0041214162,1.6050624,0.04268832,0.0019124259,0.014890594,0.08353829,0.0,19749.404,18704.787,7589.263,7460.9087,6588.8716,5395.053,3729.0647,3147.4878,2563.8235,1527.9076,985.62476,326.0787,439.36887,57.30247,-28.621264,285.87546,-1344.9973,-2694.2363,-2754.864,7512.8145,1402.7035,412.2219,4747.224,2828.596,2009.581,-912.10297,-54.540188,25.430326,658.4264,297.32776,16.929953,-37.752487,79.19003,925.0974,0.31152955,0.31129664,0.3109227,0.31046188,0.30993024,0.30975857,0.30949003,0.31029555,0.31506705,0.31508717,0.31820366,0.38903314,0.31507778,0.3456829,0.3150445,0.30971164,0.31077993,0.31112593,0.31081468,0.30920812,0.30917358,0.30913773,0.31144246,0.31580368,0.31575036,0.32727653,0.31491202,0.31474558,0.33722687,0.31560636,0.31540555,0.3115459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.546394,23.16126,18.968742,12.46789,6.255435,4.692576,3.4042811,2.7526245,2.3136911,1.1406741,0.65181243,0.009749536,0.034648944,0.010551056,0.04055458,2.934593,11.354711,18.115618,12.986436,3.8291402,0.093554355,8.589775,4.9986987,2.683501,0.05624399,0.0041214162,1.6050624,0.04268832,0.0019124259,0.014890594,0.08353829,0.0,19749.404,18704.787,7589.263,7460.9087,6588.8716,5395.053,3729.0647,3147.4878,2563.8235,1527.9076,985.62476,326.0787,439.36887,57.30247,-28.621264,285.87546,-1344.9973,-2694.2363,-2754.864,7512.8145,1402.7035,412.2219,4747.224,2828.596,2009.581,-912.10297,-54.540188,25.430326,658.4264,297.32776,16.929953,-37.752487,79.19003,925.0974,0.30378747,0.3035727,0.30327308,0.30313993,0.3057523,0.30782017,0.308051,0.3079557,0.30787852,0.30901888,0.31309232,0.3859025,0.30784905,0.3135313,0.31061715,0.30571076,0.30318087,0.30342457,0.30306265,0.30794892,0.30839428,0.3088203,0.30748957,0.30736968,0.3091191,0.32396647,0.30741826,0.31341654,0.33582667,0.3129554,0.30966803,0.30380306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47604,22.217701,17.979195,11.420139,5.17253,3.6191905,2.3443716,1.7261226,1.349916,0.39371866,0.068733096,0.00084281096,0.01761832,0.004018734,0.014802749,1.3567394,9.79858,16.891457,12.124593,2.938841,0.05954342,7.752271,4.27099,2.2462628,0.04462715,0.002143592,1.2401181,0.034082774,0.0013052938,0.010238171,0.06458607,0.0,19965.635,18907.13,7634.1006,7496.9033,6608.9775,5377.285,3707.9512,3059.3074,2358.9902,1368.2714,790.61566,96.9279,328.8045,42.07453,-16.471624,188.77927,-1346.8699,-2764.8792,-2836.5579,7480.1743,1405.0554,358.1599,4733.016,2781.5657,1869.2543,-829.0836,-48.83889,14.370174,633.9859,258.54184,15.047099,-30.856926,69.80646,841.5023,0.30378747,0.3035656,0.30320325,0.3027537,0.30221993,0.30204242,0.3017593,0.30317932,0.30585983,0.3059371,0.30883533,0.36642054,0.30593383,0.31111836,0.3057126,0.3020111,0.30307916,0.30340502,0.30208984,0.30178407,0.30167472,0.30163607,0.30394384,0.3061235,0.3057802,0.31351614,0.30633825,0.30672532,0.33365393,0.31100553,0.30576554,0.30380306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47604,22.217701,17.979195,11.420139,5.17253,3.6191905,2.3443716,1.7261226,1.349916,0.39371866,0.068733096,0.00084281096,0.01761832,0.004018734,0.014802749,1.3567394,9.79858,16.891457,12.124593,2.938841,0.05954342,7.752271,4.27099,2.2462628,0.04462715,0.002143592,1.2401181,0.034082774,0.0013052938,0.010238171,0.06458607,0.0,19965.635,18907.13,7634.1006,7496.9033,6608.9775,5377.285,3707.9512,3059.3074,2358.9902,1368.2714,790.61566,96.9279,328.8045,42.07453,-16.471624,188.77927,-1346.8699,-2764.8792,-2836.5579,7480.1743,1405.0554,358.1599,4733.016,2781.5657,1869.2543,-829.0836,-48.83889,14.370174,633.9859,258.54184,15.047099,-30.856926,69.80646,841.5023,0.3004976,0.30028477,0.29997763,0.29974905,0.300628,0.3006333,0.30054268,0.3003464,0.30016282,0.3035721,0.30398273,0.352148,0.30354416,0.30917898,0.30380788,0.29999343,0.29994047,0.30013847,0.29975367,0.30116776,0.30116776,0.3005408,0.29998106,0.29986814,0.3029026,0.30518943,0.29991606,0.30367658,0.3328798,0.30906782,0.3035422,0.30051285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.397064,21.618242,17.340137,10.749162,4.4618926,2.9178262,1.7503465,1.1914663,0.8729213,0.1529715,0.027559467,0.00024167697,0.009872191,0.0021251633,0.007970122,0.72480226,9.1525545,16.284315,11.107829,1.13925,0.022134392,6.7899275,3.598138,1.8738213,0.031090459,0.0013817378,1.008234,0.024227813,0.00089626375,0.0072387974,0.05132989,0.0,20206.014,19026.867,7672.5303,7516.581,6631.5977,5359.9277,3535.9666,2897.0024,2156.31,1173.8838,472.8026,59.288486,260.08804,31.049809,-11.833369,134.56006,-1345.6556,-2773.0535,-2838.7664,7645.6113,1468.4932,214.80925,4701.1157,2654.1797,1713.9838,-753.12756,-40.26156,10.099882,594.53894,231.64296,12.52385,-25.647535,62.351982,763.6093,0.3004976,0.30028045,0.2999237,0.29947484,0.29892382,0.29873925,0.29850847,0.2984457,0.29841578,0.2983884,0.30208877,0.34995395,0.29838842,0.30356005,0.30266666,0.29876748,0.29981223,0.30012617,0.29981753,0.2982727,0.29822502,0.29818296,0.29864603,0.29851606,0.29832628,0.3011218,0.2987721,0.3029002,0.33116168,0.3046771,0.29831153,0.30051285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.397064,21.618242,17.340137,10.749162,4.4618926,2.9178262,1.7503465,1.1914663,0.8729213,0.1529715,0.027559467,0.00024167697,0.009872191,0.0021251633,0.007970122,0.72480226,9.1525545,16.284315,11.107829,1.13925,0.022134392,6.7899275,3.598138,1.8738213,0.031090459,0.0013817378,1.008234,0.024227813,0.00089626375,0.0072387974,0.05132989,0.0,20206.014,19026.867,7672.5303,7516.581,6631.5977,5359.9277,3535.9666,2897.0024,2156.31,1173.8838,472.8026,59.288486,260.08804,31.049809,-11.833369,134.56006,-1345.6556,-2773.0535,-2838.7664,7645.6113,1468.4932,214.80925,4701.1157,2654.1797,1713.9838,-753.12756,-40.26156,10.099882,594.53894,231.64296,12.52385,-25.647535,62.351982,763.6093,0.2969229,0.29671404,0.29641223,0.29619202,0.29729873,0.29730836,0.29723445,0.2970422,0.29682162,0.2966598,0.29719996,0.34009117,0.29665375,0.30164105,0.29616064,0.29650548,0.29638273,0.2965697,0.2961951,0.2977425,0.29776952,0.2977811,0.2966277,0.29659563,0.29657993,0.29827726,0.29666793,0.29647678,0.32599178,0.30014274,0.29657447,0.2969378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.38457,21.262829,16.953217,10.301414,4.0067654,2.4836977,1.4071567,0.9027922,0.6228953,0.08731853,0.015628135,0.000113438036,0.0062620603,0.00076251343,0.0010415459,0.09847344,8.66954,15.847696,10.791937,1.4168156,0.023441277,6.52233,3.388762,1.7527168,0.023499755,0.0006417329,0.74859214,0.015622624,0.0007571616,0.0073248195,0.050890133,0.0,20243.836,19105.404,7702.9897,7553.9575,6635.7993,5320.445,3384.4768,2740.821,2010.8533,1000.57855,349.57156,43.681923,216.91124,25.805302,-2.2895868,45.80647,-1357.9636,-2782.7795,-2862.0212,7630.074,1420.6223,242.03181,4672.651,2627.927,1666.0343,-727.7112,-34.947735,2.2244928,594.09705,197.58418,9.818229,-26.135138,61.9494,735.88074,0.2969229,0.2967097,0.2963589,0.2959167,0.29537454,0.29519418,0.29500937,0.29502478,0.29505247,0.29498452,0.2947781,0.33797225,0.29497623,0.29862928,0.29431543,0.2952235,0.2962482,0.29655737,0.2953314,0.29499143,0.2948018,0.29482234,0.29574233,0.29486212,0.29483584,0.29648736,0.29579413,0.29467195,0.32315618,0.2982727,0.29483125,0.2969378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.38457,21.262829,16.953217,10.301414,4.0067654,2.4836977,1.4071567,0.9027922,0.6228953,0.08731853,0.015628135,0.000113438036,0.0062620603,0.00076251343,0.0010415459,0.09847344,8.66954,15.847696,10.791937,1.4168156,0.023441277,6.52233,3.388762,1.7527168,0.023499755,0.0006417329,0.74859214,0.015622624,0.0007571616,0.0073248195,0.050890133,0.0,20243.836,19105.404,7702.9897,7553.9575,6635.7993,5320.445,3384.4768,2740.821,2010.8533,1000.57855,349.57156,43.681923,216.91124,25.805302,-2.2895868,45.80647,-1357.9636,-2782.7795,-2862.0212,7630.074,1420.6223,242.03181,4672.651,2627.927,1666.0343,-727.7112,-34.947735,2.2244928,594.09705,197.58418,9.818229,-26.135138,61.9494,735.88074,0.29636818,0.29615894,0.29583496,0.29545256,0.29494408,0.2947509,0.2942325,0.2937647,0.293445,0.2932622,0.29301137,0.33337024,0.29325178,0.29634574,0.2924817,0.29515362,0.29573348,0.29601288,0.29550025,0.29510817,0.294971,0.29396302,0.293254,0.29333276,0.2933692,0.2936424,0.29317442,0.292836,0.31401393,0.292945,0.2933608,0.29638302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34616,21.172874,16.925123,10.364892,4.191788,2.6869228,1.5460844,1.0124139,0.7263523,0.111228704,0.01986003,0.0001364359,0.0075062704,0.0010109491,0.0010105149,0.09698594,8.440758,15.709033,10.847284,0.6407578,0.009142086,6.618123,3.4757118,1.8022339,0.027364464,0.0007393613,0.6926297,0.01672409,0.00078539585,0.007509053,0.052226894,0.0,20359.658,19117.188,7643.088,7497.629,6566.3037,5286.017,3492.1665,2825.694,2034.6472,1078.2626,398.4861,49.72655,235.63945,28.231482,-0.045668133,45.43546,-1338.3987,-2801.59,-2875.893,7572.72,1487.3173,157.88295,4648.698,2631.929,1686.5096,-738.02264,-37.948322,1.8037655,602.4782,189.12361,10.194829,-26.46852,62.829006,747.0577,0.29636818,0.29615623,0.29580688,0.2953576,0.2947387,0.29450375,0.29385602,0.29315364,0.29246202,0.29189476,0.29131752,0.33129317,0.29186296,0.2915122,0.29065937,0.29503763,0.29569623,0.29600543,0.2955945,0.29381126,0.29372117,0.29357174,0.29349947,0.29163086,0.29159623,0.29193676,0.29347914,0.29101148,0.30500236,0.2912229,0.29159153,0.29638302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34616,21.172874,16.925123,10.364892,4.191788,2.6869228,1.5460844,1.0124139,0.7263523,0.111228704,0.01986003,0.0001364359,0.007506271,0.0010109518,0.0010105132,0.09698594,8.440758,15.709033,10.847284,0.6407578,0.009142086,6.618123,3.4757118,1.8022339,0.027364464,0.0007393611,0.6926297,0.01672409,0.00078539585,0.007509053,0.052226894,0.0,20359.658,19117.188,7643.088,7497.629,6566.3037,5286.017,3492.1665,2825.694,2034.6472,1078.2626,398.4861,49.72655,235.63945,28.231476,-0.045712125,45.43546,-1338.3987,-2801.59,-2875.893,7572.72,1487.3173,157.88295,4648.698,2631.929,1686.5096,-738.02264,-37.948322,1.80376,602.4782,189.12361,10.194829,-26.46852,62.829006,747.0577,0.2946823,0.2944749,0.29419452,0.29396096,0.293723,0.29363436,0.29328212,0.29270515,0.29127502,0.29075468,0.28974676,0.32922906,0.29071093,0.28952843,0.29002115,0.29379687,0.294112,0.29433447,0.29400706,0.29381934,0.29373989,0.29376575,0.29197907,0.29181746,0.29165518,0.29010507,0.29189244,0.2898065,0.3029586,0.28947145,0.2916486,0.29469696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.32188,21.053795,16.800692,10.239239,4.0307083,2.531817,1.4488097,0.93457264,0.64945155,0.09588643,0.0151210185,0.0001163828,0.007265634,0.0014910522,0.0059612365,0.63007796,8.817649,15.78339,10.355845,0.49454644,0.007148901,6.142041,3.1501803,1.6193635,0.023266768,0.0008527927,0.55022866,0.012032971,0.0005107466,0.005846495,0.039791185,0.0,20432.625,19138.838,7648.2866,7498.3823,6586.6235,5274.676,3395.4385,2769.6604,2031.0327,1018.58655,372.80923,42.90054,221.71935,26.494308,-10.238285,124.8639,-1324.8108,-2738.0085,-2820.4617,7718.972,1459.9386,137.2627,4639.5757,2563.0754,1607.2902,-696.90533,-34.5795,8.803519,583.915,167.23196,8.556402,-23.362131,54.140533,706.8478,0.2946823,0.29447168,0.29412264,0.29368395,0.29312655,0.2929248,0.29244632,0.29192117,0.29134554,0.29099753,0.2879415,0.3271778,0.2903988,0.28772452,0.28821418,0.292699,0.29401803,0.29432243,0.29307997,0.29276377,0.29245928,0.29249653,0.29228166,0.29170254,0.2901067,0.29025602,0.2922198,0.28800085,0.2989295,0.2876679,0.29009512,0.29469696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
