pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.32188,21.053795,16.800692,10.239239,4.0307083,2.531817,1.4488097,0.93457264,0.64945155,0.09588643,0.0151210185,0.0001163828,0.007265634,0.0014910522,0.0059612365,0.63007796,8.817649,15.78339,10.355845,0.49454644,0.007148901,6.142041,3.1501803,1.6193635,0.023266768,0.0008527927,0.55022866,0.012032971,0.0005107466,0.005846495,0.039791185,0.0,20432.625,19138.838,7648.2866,7498.3823,6586.6235,5274.676,3395.4385,2769.6604,2031.0327,1018.58655,372.80923,42.90054,221.71935,26.494308,-10.238285,124.8639,-1324.8108,-2738.0085,-2820.4617,7718.972,1459.9386,137.2627,4639.5757,2563.0754,1607.2902,-696.90533,-34.5795,8.803519,583.915,167.23196,8.556402,-23.362131,54.140533,706.8478,0.29363,0.29342547,0.29312637,0.2928118,0.2924229,0.29227573,0.29182193,0.2912494,0.29055429,0.28985423,0.28614748,0.3251393,0.289816,0.28678274,0.28567126,0.2925705,0.29303122,0.29328313,0.29288098,0.29260138,0.2909768,0.29149732,0.29087034,0.29056105,0.29040602,0.28942,0.29076675,0.2881767,0.29637665,0.2858756,0.2903972,0.29364458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34932,21.282804,17.046799,10.524607,4.292661,2.8262067,1.6640508,1.1086679,0.80701303,0.15515539,0.026308056,0.00020211237,0.008209091,0.0014697541,0.0048975865,0.41799757,8.711075,15.885765,10.763083,0.7284696,0.011364623,6.561747,3.3188527,1.7166672,0.025749316,0.0008782874,0.76675767,0.017829103,0.0006727801,0.006085036,0.040266134,0.0,20350.164,19092.775,7631.6704,7474.122,6600.0254,5212.731,3527.2507,2887.2,2093.8018,1112.5673,479.75214,57.85353,249.4482,28.799295,-8.870887,99.92425,-1334.0017,-2782.0542,-2856.8538,7649.2666,1473.7377,169.08418,4632.158,2677.0422,1647.3269,-718.96356,-36.577263,7.734391,595.2768,199.89558,10.608236,-23.542414,54.343803,729.92377,0.29363,0.2934204,0.2930725,0.29262993,0.29204223,0.29182288,0.29125053,0.290619,0.28987014,0.28865996,0.28541207,0.32311353,0.288294,0.28499594,0.2838914,0.29134154,0.29295823,0.2932688,0.2920863,0.2916907,0.2912928,0.29137757,0.2911438,0.28901914,0.28891966,0.28942028,0.2910991,0.28638119,0.29453143,0.28409442,0.2889058,0.29364458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34932,21.282804,17.046799,10.524607,4.292661,2.8262067,1.6640508,1.1086679,0.80701303,0.15515539,0.026308056,0.00020211237,0.008209091,0.0014697541,0.0048975865,0.41799757,8.711075,15.885765,10.763083,0.7284696,0.011364623,6.561747,3.3188527,1.7166672,0.025749316,0.0008782874,0.76675767,0.017829103,0.0006727801,0.006085036,0.040266134,0.0,20350.164,19092.775,7631.6704,7474.122,6600.0254,5212.731,3527.2507,2887.2,2093.8018,1112.5673,479.75214,57.85353,249.4482,28.799295,-8.870887,99.92425,-1334.0017,-2782.0542,-2856.8538,7649.2666,1473.7377,169.08418,4632.158,2677.0422,1647.3269,-718.96356,-36.577263,7.734391,595.2768,199.89558,10.608236,-23.542414,54.343803,729.92377,0.2948198,0.29461053,0.2942974,0.2939587,0.29224315,0.29113278,0.29072732,0.29015192,0.2897316,0.28825945,0.286417,0.32110038,0.2881512,0.28308916,0.28330684,0.2931783,0.29415122,0.2944644,0.2940696,0.2916323,0.29141492,0.2904539,0.28978473,0.28947452,0.2892395,0.2872254,0.28967246,0.28692976,0.29434356,0.28459218,0.28923178,0.29483446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41239,21.696978,17.47324,10.941253,4.7775207,3.2767065,2.0902967,1.4960593,1.1347698,0.27602753,0.0588835,0.00050869386,0.011665434,0.0019305099,0.0046152067,0.46963942,8.816229,16.16822,11.544692,1.5135744,0.028887903,7.380661,4.008012,2.0997748,0.034259696,0.0012595236,0.9259086,0.017417349,0.0008252676,0.008344,0.054207712,0.0,20159.564,19012.314,7619.728,7480.1807,6560.919,5278.328,3566.8098,2994.567,2308.0142,1291.1138,635.93134,89.33821,299.83554,35.1254,-7.7743573,106.5211,-1338.6426,-2818.968,-2894.2925,7503.824,1473.4604,250.47098,4609.904,2734.357,1810.3937,-800.99963,-42.611813,7.016331,630.9624,221.86815,10.418405,-28.115036,63.693256,812.7353,0.2948198,0.2946088,0.2942583,0.29380992,0.29324195,0.29303083,0.29263595,0.2903639,0.28842965,0.28823635,0.28463247,0.31909975,0.2882319,0.28217793,0.28050753,0.29247543,0.2941502,0.29445848,0.293233,0.29288992,0.29267487,0.29271555,0.29038128,0.28777596,0.28771675,0.2865361,0.2897985,0.28514206,0.29399598,0.282819,0.2877064,0.29483446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41239,21.696978,17.47324,10.941253,4.7775207,3.2767065,2.0902967,1.4960593,1.1347698,0.27602753,0.0588835,0.00050869386,0.011665434,0.0019305099,0.0046152067,0.46963942,8.816229,16.16822,11.544692,1.5135744,0.028887903,7.380661,4.008012,2.0997748,0.034259696,0.0012595236,0.9259086,0.017417349,0.0008252676,0.008344,0.054207712,0.0,20159.564,19012.314,7619.728,7480.1807,6560.919,5278.328,3566.8098,2994.567,2308.0142,1291.1138,635.93134,89.33821,299.83554,35.1254,-7.7743573,106.5211,-1338.6426,-2818.968,-2894.2925,7503.824,1473.4604,250.47098,4609.904,2734.357,1810.3937,-800.99963,-42.611813,7.016331,630.9624,221.86815,10.418405,-28.115036,63.693256,812.7353,0.29760703,0.29739404,0.29707354,0.29670888,0.2946019,0.29267907,0.2920136,0.29145086,0.2910534,0.2865093,0.2847449,0.3171116,0.28650495,0.282603,0.28052786,0.29453516,0.2969901,0.2972472,0.296835,0.29338074,0.2928406,0.2915599,0.29107922,0.29078197,0.2878255,0.2853629,0.2910253,0.28591818,0.29073498,0.28335735,0.28781828,0.297622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45461,22.553097,18.392094,11.9630165,5.823479,4.2201695,2.877252,2.1855993,1.7367808,0.6068105,0.19274805,0.001834223,0.020399546,0.005465285,0.022492032,2.0454314,10.016597,17.181526,12.25551,2.2948017,0.04495561,7.9621406,4.45593,2.3650036,0.039855517,0.002132456,1.2911183,0.031195698,0.0012365878,0.011358396,0.072551094,0.0,20031.115,18824.668,7558.407,7416.316,6547.0005,5470.009,3813.621,3250.3665,2594.8408,1497.3717,901.09344,169.39691,376.9986,44.256073,-21.078394,235.6145,-1305.7872,-2780.01,-2849.5664,7561.6235,1467.867,313.49408,4686.675,2792.3032,1902.0101,-853.88245,-45.803272,18.573324,642.2909,264.71667,14.334062,-33.01067,74.423904,864.3104,0.29760703,0.29739314,0.29703864,0.29658484,0.29600295,0.29578876,0.29537913,0.29283845,0.2898295,0.2894721,0.28470233,0.31513584,0.28946495,0.28036985,0.28144312,0.29561287,0.296937,0.29724336,0.296935,0.29539305,0.2953216,0.29528984,0.29231432,0.28919017,0.28908736,0.28519437,0.29092768,0.28413677,0.29060435,0.2815919,0.28908217,0.297622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45461,22.553097,18.392094,11.9630165,5.823479,4.2201695,2.877252,2.1855993,1.7367808,0.6068105,0.19274805,0.001834223,0.020399546,0.005465285,0.022492032,2.0454314,10.016597,17.181526,12.25551,2.2948017,0.04495561,7.9621406,4.45593,2.3650036,0.039855517,0.002132456,1.2911183,0.031195698,0.0012365878,0.011358396,0.072551094,0.0,20031.115,18824.668,7558.407,7416.316,6547.0005,5470.009,3813.621,3250.3665,2594.8408,1497.3717,901.09344,169.39691,376.9986,44.256073,-21.078394,235.6145,-1305.7872,-2780.01,-2849.5664,7561.6235,1467.867,313.49408,4686.675,2792.3032,1902.0101,-853.88245,-45.803272,18.573324,642.2909,264.71667,14.334062,-33.01067,74.423904,864.3104,0.29951534,0.2992994,0.29897723,0.29862514,0.29676476,0.29520494,0.29472557,0.29424626,0.2938491,0.28932887,0.28765747,0.3124236,0.28981474,0.27893412,0.2819387,0.29656845,0.2988912,0.2991501,0.29874375,0.29589579,0.2954561,0.29513425,0.2936884,0.29341507,0.2902685,0.2846864,0.2936254,0.28741926,0.28797883,0.2822656,0.2897054,0.29953048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51021,22.731586,18.64605,12.347669,6.385397,4.853118,3.4865706,2.7825727,2.3170428,1.0647758,0.58467007,0.0074281823,0.032734826,0.008281948,0.023023762,1.740375,10.133483,17.3468,12.50191,3.3418372,0.07032772,8.284657,4.728382,2.5188022,0.046874862,0.0021376822,1.2605431,0.034164466,0.0016699362,0.01439554,0.08372635,0.0,19860.89,18796.197,7484.077,7334.524,6444.2446,5337.7954,3849.7085,3281.5647,2646.5708,1582.8066,976.0531,307.86887,439.91672,57.756733,-19.500538,215.67424,-1342.6659,-2790.1316,-2853.3499,7534.6562,1402.9331,383.7283,4641.626,2813.761,1959.549,-882.5776,-50.22114,18.831148,660.4293,260.88757,14.976822,-37.35399,79.61456,892.94183,0.29951534,0.29929793,0.29893836,0.2984791,0.29789746,0.29769197,0.29730105,0.29584283,0.29243577,0.29228038,0.28586522,0.30013016,0.29228792,0.27871546,0.2850013,0.29749355,0.29883233,0.29914483,0.29883778,0.29729912,0.2972383,0.29719332,0.2949417,0.2933086,0.29175493,0.28512734,0.29347807,0.2876101,0.28081837,0.28258598,0.2917444,0.29953048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51021,22.731586,18.64605,12.347669,6.385397,4.853118,3.4865706,2.7825727,2.3170428,1.0647758,0.58467007,0.0074281823,0.032734826,0.008281948,0.023023762,1.740375,10.133483,17.3468,12.50191,3.3418372,0.07032772,8.284657,4.728382,2.5188022,0.046874862,0.0021376822,1.2605431,0.034164466,0.0016699362,0.01439554,0.08372635,0.0,19860.89,18796.197,7484.077,7334.524,6444.2446,5337.7954,3849.7085,3281.5647,2646.5708,1582.8066,976.0531,307.86887,439.91672,57.756733,-19.500538,215.67424,-1342.6659,-2790.1316,-2853.3499,7534.6562,1402.9331,383.7283,4641.626,2813.761,1959.549,-882.5776,-50.22114,18.831148,660.4293,260.88757,14.976822,-37.35399,79.61456,892.94183,0.3020823,0.3018638,0.3015346,0.30115744,0.2988446,0.29709125,0.29661825,0.29616094,0.2957921,0.29346576,0.29041862,0.27974588,0.29435542,0.281032,0.28993535,0.29909036,0.30145088,0.3017129,0.30129892,0.29771665,0.29735366,0.2970294,0.29556823,0.2953509,0.29311776,0.28471625,0.29551113,0.29001558,0.28197622,0.28375965,0.29256248,0.3020977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56042,23.664402,19.581284,13.279947,7.172521,5.566695,4.147499,3.388399,2.8817446,1.5186785,0.96255696,0.01278883,0.049637333,0.012935672,0.030434262,2.1661184,11.543896,18.486092,13.502367,3.5758338,0.08652496,9.0692625,5.3306823,2.881654,0.055383574,0.0037340263,1.729258,0.056600217,0.0045922636,0.03515757,0.18828613,0.0,19706.074,18590.627,7481.684,7336.3823,6528.489,5474.6416,3929.097,3417.8464,2770.35,1656.9486,1056.6725,402.8438,494.05826,71.91626,-21.39181,242.61646,-1425.547,-2733.0073,-2793.7422,7507.714,1465.1455,397.3177,4768.4307,2890.7495,2071.4934,-948.78217,-54.27237,21.501442,676.3042,308.4822,19.30683,-59.953945,122.12591,942.8969,0.3020823,0.3018627,0.30149645,0.3010273,0.3004297,0.3002148,0.299809,0.29818958,0.29434514,0.29420593,0.29021853,0.27800292,0.29422706,0.2851331,0.28966624,0.3000526,0.30139437,0.3017085,0.30139816,0.2998307,0.2997827,0.29973325,0.29705453,0.29520392,0.2937271,0.28681135,0.29536822,0.29006213,0.2814154,0.28595868,0.29371318,0.3020977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56042,23.664402,19.581284,13.279947,7.172521,5.566695,4.147499,3.388399,2.8817446,1.5186785,0.96255696,0.01278883,0.049637333,0.012935672,0.030434262,2.1661184,11.543896,18.486092,13.502367,3.5758338,0.08652496,9.0692625,5.3306823,2.881654,0.055383574,0.0037340263,1.729258,0.056600217,0.0045922636,0.03515757,0.18828613,0.0,19706.074,18590.627,7481.684,7336.3823,6528.489,5474.6416,3929.097,3417.8464,2770.35,1656.9486,1056.6725,402.8438,494.05826,71.91626,-21.39181,242.61646,-1425.547,-2733.0073,-2793.7422,7507.714,1465.1455,397.3177,4768.4307,2890.7495,2071.4934,-948.78217,-54.27237,21.501442,676.3042,308.4822,19.30683,-59.953945,122.12591,942.8969,0.30445543,0.30423295,0.3039018,0.30352652,0.3013654,0.29966232,0.29916453,0.29870018,0.29831964,0.2963108,0.29228368,0.27170044,0.2973861,0.286811,0.2917317,0.3017207,0.30381107,0.30407798,0.30366427,0.30038866,0.29996204,0.2995682,0.29815567,0.29789004,0.296093,0.28536925,0.29808247,0.29178464,0.2832572,0.28824127,0.29527804,0.30447108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.672874,24.920946,20.880768,14.609048,8.469006,6.840757,5.3589683,4.567257,4.0199413,2.538608,1.82659,0.026382038,0.06752079,0.019554067,0.061320905,4.2613797,13.03076,19.840994,15.015969,5.253156,1.4833415,10.586751,6.571687,3.6597707,0.09665968,0.007499886,2.2334065,0.07136502,0.011412665,0.10197919,0.52243125,0.0,19355.531,18321.232,7439.0967,7317.7437,6547.291,5515.7876,4021.7368,3496.3618,2888.2656,1733.089,1207.5059,568.96484,591.4782,83.099686,-34.218315,349.55496,-1374.8397,-2704.8323,-2764.9634,7404.5645,1452.0475,414.2571,4766.173,3004.2874,2274.4702,-1075.2133,-72.87925,31.394266,725.2175,354.33337,20.847118,-107.779564,210.70044,1023.8702,0.30445543,0.30423164,0.30386245,0.30339006,0.30279493,0.30258444,0.3021855,0.30095536,0.29687947,0.29673904,0.2939658,0.2674126,0.29677176,0.28776008,0.29294136,0.3024191,0.30374986,0.30407292,0.30376303,0.30218756,0.30214155,0.30208495,0.29994932,0.29779938,0.2963827,0.2894447,0.297938,0.29574135,0.28504843,0.29001287,0.29635662,0.30447108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.672874,24.920946,20.880768,14.609048,8.469006,6.840757,5.3589683,4.567257,4.0199413,2.538608,1.82659,0.026382038,0.06752079,0.019554067,0.061320905,4.2613797,13.03076,19.840994,15.015969,5.253156,1.4833415,10.586751,6.571687,3.6597707,0.09665968,0.007499886,2.2334065,0.07136502,0.011412665,0.10197919,0.52243125,0.0,19355.531,18321.232,7439.0967,7317.7437,6547.291,5515.7876,4021.7368,3496.3618,2888.2656,1733.089,1207.5059,568.96484,591.4782,83.099686,-34.218315,349.55496,-1374.8397,-2704.8323,-2764.9634,7404.5645,1452.0475,414.2571,4766.173,3004.2874,2274.4702,-1075.2133,-72.87925,31.394266,725.2175,354.33337,20.847118,-107.779564,210.70044,1023.8702,0.30996904,0.3097373,0.30938995,0.30912957,0.30511248,0.3029564,0.30118755,0.30093005,0.30064678,0.3002738,0.29485622,0.27707008,0.30030963,0.2917075,0.29593092,0.30576438,0.30929393,0.3095753,0.30913696,0.30318013,0.30193564,0.3019277,0.30020282,0.30014983,0.300046,0.29008582,0.30020282,0.29536867,0.28956118,0.2942806,0.29942134,0.30998528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78442,26.27076,22.293787,16.13392,10.185644,8.5495,7.0411835,6.1941633,5.5835233,3.951753,3.0834832,0.056272704,0.1526928,0.048217867,0.10077304,6.1875057,15.055123,21.495623,16.657194,9.129273,6.246135,11.936832,7.5721674,4.3869185,0.21012497,0.019534934,3.7021203,0.7184116,0.059791952,0.3336706,1.1118355,0.0,19002.41,18025.807,7376.028,7246.983,6436.0728,5530.2134,4060.4548,3626.1982,3064.1553,1826.0071,1344.0453,753.2939,702.18976,126.51549,-38.738033,427.0887,-1383.1344,-2624.5234,-2674.106,7286.128,1261.885,358.4178,4932.8584,3142.8196,2387.3682,-1171.545,-109.83796,39.21018,719.638,421.6459,76.04111,-195.90002,293.78232,1047.9027,0.30996904,0.30973786,0.30935955,0.3088823,0.30827075,0.30804873,0.3076051,0.30602062,0.2993912,0.2989759,0.29869896,0.28149322,0.29905793,0.29120257,0.2984897,0.30786046,0.30924195,0.30957457,0.30914286,0.30740532,0.30739212,0.3073579,0.30447984,0.29977804,0.29971504,0.29351577,0.30118144,0.29826385,0.28934923,0.29713672,0.29933703,0.30998528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78442,26.27076,22.293787,16.13392,10.185644,8.5495,7.0411835,6.1941633,5.5835233,3.951753,3.0834832,0.056272704,0.1526928,0.048217867,0.10077304,6.1875057,15.055123,21.495623,16.657194,9.129273,6.246135,11.936832,7.5721674,4.3869185,0.21012497,0.019534934,3.7021203,0.7184116,0.059791952,0.3336706,1.1118355,0.0,19002.41,18025.807,7376.028,7246.983,6436.0728,5530.2134,4060.4548,3626.1982,3064.1553,1826.0071,1344.0453,753.2939,702.18976,126.51549,-38.738033,427.0887,-1383.1344,-2624.5234,-2674.106,7286.128,1261.885,358.4178,4932.8584,3142.8196,2387.3682,-1171.545,-109.83796,39.21018,719.638,421.6459,76.04111,-195.90002,293.78232,1047.9027,0.3157289,0.31548885,0.3151321,0.31486595,0.31046313,0.30833763,0.30662376,0.30636495,0.30607417,0.30569133,0.29701146,0.28505862,0.3057539,0.2955053,0.30557218,0.3112301,0.31502572,0.31531823,0.3148722,0.30748907,0.30733317,0.30720475,0.30680686,0.30535966,0.30535075,0.29573673,0.30544293,0.2979191,0.2889721,0.2977905,0.30477586,0.31574574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.946625,28.330114,24.537289,18.646385,12.69239,11.045121,9.440425,8.546828,7.8923674,6.081179,5.11548,1.2990267,1.8667651,1.6349767,1.7543545,9.230202,18.075384,23.94555,19.00128,11.825315,8.945128,14.487228,10.084899,6.777495,2.21527,1.3291616,5.9790483,3.0678687,2.3924284,2.7001598,3.4870415,0.0,18478.658,17565.004,7189.606,7074.3706,6439.4126,5550.4863,4198.5527,3732.5403,3180.9927,1931.8121,1423.4854,853.67676,742.7198,194.54129,-60.32934,477.22522,-1381.2439,-2496.3582,-2553.6897,7168.8013,1229.6782,358.21964,4815.249,3157.4346,2436.3767,-1228.733,-251.83289,95.837166,732.4452,416.08032,77.08362,-208.62366,295.55472,1050.5552,0.3157289,0.31548956,0.31510094,0.3146105,0.31397697,0.3137485,0.31328067,0.311932,0.30506355,0.3044595,0.30411857,0.28931388,0.30459276,0.3019517,0.30525756,0.31330976,0.3149686,0.31531757,0.3148795,0.3130771,0.31306443,0.3130489,0.3112103,0.30514503,0.30514053,0.3000606,0.30674428,0.30345163,0.29643133,0.30334333,0.30513996,0.31574574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.946625,28.330114,24.537289,18.646385,12.69239,11.04512,9.440425,8.546827,7.892367,6.0811787,5.1154795,1.2990261,1.8667645,1.6349761,1.754354,9.230201,18.075384,23.94555,19.00128,11.825315,8.945128,14.487228,10.084899,6.7774944,2.2152696,1.329161,5.979048,3.067868,2.392428,2.700159,3.487041,0.0,18478.658,17565.006,7189.606,7074.3706,6439.4126,5550.4863,4198.5527,3732.5403,3180.9927,1931.8121,1423.4854,853.67676,742.7198,194.54129,-60.32934,477.22522,-1381.2439,-2496.3582,-2553.6897,7168.8013,1229.6782,358.21964,4815.249,3157.4346,2436.3767,-1228.733,-251.83289,95.837166,732.4452,416.08032,77.08362,-208.62366,295.55472,1050.5552,0.3246773,0.3244216,0.32403737,0.32375407,0.31710398,0.31431687,0.31231868,0.31205565,0.3117573,0.31142917,0.3023337,0.29331756,0.3114878,0.30311203,0.31120947,0.31813568,0.32391524,0.3242348,0.32376322,0.31298918,0.31293228,0.31288397,0.3124909,0.31106773,0.31106445,0.30762005,0.31109843,0.30320597,0.29964063,0.30318478,0.31073505,0.32469508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10859,30.606848,26.923525,21.19485,15.490605,13.897927,12.353966,11.486139,10.846768,9.055783,8.042216,3.9181175,5.9618,5.87116,6.145218,13.049417,21.639801,26.77448,21.946375,14.680463,12.0449095,17.716114,13.425309,10.414863,6.886173,5.9871683,9.607013,6.5180874,5.797563,6.0903683,6.897579,0.0,17942.783,17038.887,7076.77,6968.4995,6292.1284,5450.3936,4111.9883,3674.0273,3141.1763,1920.1471,1461.16,890.1708,663.15344,117.174614,-94.49505,457.1613,-1359.6152,-2322.2844,-2374.6663,6886.7383,1237.9769,341.45596,4649.351,3113.99,2315.7073,-1069.5923,-253.80527,56.164772,713.68976,429.6104,79.820465,-203.09758,299.65338,1089.0593,0.3246773,0.3244247,0.32401443,0.32349738,0.32289785,0.3226921,0.322359,0.3192209,0.3111289,0.3099332,0.30977705,0.29531708,0.31000584,0.3092209,0.31078708,0.32323676,0.32386205,0.3242395,0.3237931,0.3219001,0.32188988,0.32187885,0.3182497,0.31078687,0.31078255,0.3103303,0.3124891,0.30910805,0.30460393,0.30908614,0.31078184,0.32469508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10859,30.606846,26.923525,21.19485,15.490604,13.897926,12.353966,11.486138,10.846767,9.055782,8.042215,3.9181168,5.9617996,5.871159,6.145217,13.049416,21.639801,26.77448,21.946375,14.680462,12.044909,17.716112,13.425308,10.414863,6.886172,5.987168,9.607012,6.5180864,5.797562,6.090368,6.8975782,0.0,17942.783,17038.887,7076.77,6968.4995,6292.1284,5450.3936,4111.9883,3674.0276,3141.1763,1920.1471,1461.16,890.1708,663.15344,117.174614,-94.49505,457.1613,-1359.6152,-2322.2844,-2374.6663,6886.739,1237.977,341.45596,4649.351,3113.99,2315.7073,-1069.5923,-253.80527,56.164772,713.68976,429.6104,79.820465,-203.09758,299.65338,1089.0593,0.33437344,0.33410135,0.33369824,0.33340386,0.32571617,0.32295817,0.3211704,0.32096145,0.32067454,0.31934237,0.3079629,0.2985884,0.3205582,0.30836752,0.31972724,0.32640764,0.33354798,0.33389398,0.33341122,0.3218738,0.3217956,0.3217328,0.3201829,0.3199976,0.31984618,0.31460837,0.32010245,0.30882725,0.30575165,0.30879393,0.3193957,0.33439234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17449,31.382853,27.797607,22.221498,16.776398,15.2999525,13.841286,13.032771,12.424153,10.785005,9.912735,6.191714,6.5802703,6.4249587,6.6405144,13.206212,21.97691,27.367062,22.871954,15.767556,12.953698,18.780073,14.758385,11.722907,7.3500595,6.4499083,10.959559,8.194145,7.5673394,7.9145017,8.793885,0.0,17720.777,16859.098,6974.391,6867.6714,6136.131,5231.875,3987.7292,3536.2368,3058.6724,1830.4603,1347.3853,842.0834,730.5402,156.7183,-83.00426,444.9189,-1374.9512,-2383.9758,-2435.3755,6822.259,1223.0411,353.7414,4566.6016,3006.963,2326.0842,-1200.9244,-253.98004,62.14217,699.86127,404.6983,74.0352,-222.65685,313.83472,986.5821,0.33437344,0.3341053,0.333676,0.3331359,0.33250946,0.3322906,0.33192962,0.3278763,0.31970906,0.3190553,0.31878626,0.30462834,0.31914636,0.31768557,0.3194126,0.33206642,0.33348277,0.33390015,0.33310038,0.3314209,0.33137202,0.3313339,0.32508507,0.31966603,0.3196265,0.31600252,0.32058048,0.3179308,0.3121797,0.31785336,0.31942296,0.33439234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.17449,31.382853,27.797607,22.221498,16.776396,15.2999525,13.841285,13.03277,12.424152,10.785004,9.912734,6.1917133,6.58027,6.424958,6.6405134,13.206211,21.976908,27.367062,22.871954,15.767556,12.953697,18.780073,14.758384,11.722906,7.3500586,6.4499073,10.9595585,8.194144,7.5673385,7.9145007,8.793884,0.0,17720.777,16859.098,6974.391,6867.6714,6136.1313,5231.875,3987.7295,3536.2368,3058.6724,1830.4603,1347.3853,842.0834,730.5402,156.7183,-83.00426,444.9189,-1374.9512,-2383.9758,-2435.3755,6822.2593,1223.0411,353.7414,4566.6016,3006.963,2326.0842,-1200.9244,-253.98004,62.142174,699.86127,404.6983,74.0352,-222.65685,313.83472,986.5821,0.33856225,0.3382886,0.3378956,0.3376141,0.33308616,0.33142325,0.33100748,0.3306135,0.33020678,0.32799944,0.3169968,0.30409464,0.33005676,0.3171006,0.32984987,0.33392295,0.33776462,0.33809075,0.33762744,0.3312199,0.33118063,0.3311055,0.3306992,0.32912186,0.3289826,0.3226242,0.32932284,0.3178181,0.31417277,0.31778553,0.32685852,0.3385816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1669,31.348001,27.832085,22.358139,16.862585,15.351885,13.945187,13.164476,12.588379,10.971609,10.03948,6.202133,7.4160933,7.2422485,7.347305,13.221247,22.059727,27.38803,22.81762,16.178478,13.932547,18.593697,14.716438,11.901028,8.295679,7.2619815,10.9459305,8.425127,7.668157,8.021049,8.887945,0.0,17746.473,16866.03,6901.243,6799.4414,6166.764,5297.075,3910.3757,3470.0444,2969.31,1816.9243,1396.5488,856.1971,683.93713,166.55388,-56.306694,418.96072,-1380.6786,-2369.166,-2417.0383,6830.688,1179.1199,313.19946,4645.588,2948.1628,2233.4534,-1082.0768,-273.6775,40.262848,691.471,384.95822,81.9758,-224.63353,311.42062,1001.7708,0.33856225,0.3382879,0.33784777,0.33729783,0.33666354,0.33644196,0.336093,0.3329196,0.32858416,0.32845125,0.32828188,0.3107942,0.32852158,0.3281719,0.32942352,0.33588466,0.33767465,0.3380854,0.33726948,0.33540273,0.3353819,0.33536226,0.3316669,0.3290967,0.3290438,0.32632715,0.32918757,0.32727098,0.32086733,0.326992,0.32903492,0.3385816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1669,31.348,27.832085,22.358137,16.862585,15.351884,13.945186,13.164475,12.588379,10.971608,10.039479,6.202132,7.4160924,7.2422476,7.347304,13.221246,22.059725,27.38803,22.817617,16.178478,13.932546,18.593695,14.716437,11.901027,8.295678,7.2619805,10.94593,8.425126,7.668156,8.021048,8.887944,0.0,17746.473,16866.03,6901.243,6799.4414,6166.764,5297.075,3910.3757,3470.0444,2969.31,1816.9243,1396.5488,856.1971,683.93713,166.55388,-56.306694,418.96072,-1380.6786,-2369.166,-2417.0383,6830.688,1179.12,313.19946,4645.588,2948.1628,2233.4534,-1082.0768,-273.6775,40.262848,691.471,384.95822,81.9758,-224.63353,311.42065,1001.7708,0.3380721,0.3378019,0.33738717,0.33688936,0.33623627,0.33600372,0.33544028,0.33489662,0.3343888,0.33228964,0.3265228,0.3129619,0.33420545,0.32639554,0.33362395,0.3361911,0.33722952,0.3376051,0.33704647,0.33652866,0.33508557,0.33508468,0.33463407,0.33327436,0.3330326,0.32913214,0.33343813,0.32698986,0.32284936,0.32688844,0.33186552,0.33809137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12286,30.34618,26.60228,20.773758,14.92267,13.310646,11.793677,10.945412,10.321045,8.428493,7.3716593,2.803757,5.3240614,5.1908183,5.353403,12.178268,20.78115,26.270702,21.653837,14.624096,11.22485,17.301456,12.97674,9.776521,5.638124,4.9047685,9.1570425,6.142877,5.1412735,5.473454,6.316285,0.0,17894.885,17108.066,7139.3784,7033.8213,6379.076,5486.042,4073.014,3629.0774,3101.1584,1978.1971,1494.5149,940.6776,671.3215,144.27129,-71.2799,454.3173,-1360.6831,-2407.6135,-2454.8538,6900.411,1216.0845,391.747,4721.3477,3127.2551,2393.4202,-1165.7174,-227.37517,98.65493,715.36633,423.96448,95.357216,-217.41599,306.72238,1079.4857,0.3380721,0.33779824,0.3373538,0.33678564,0.33630824,0.33603647,0.3344888,0.3341339,0.33360505,0.3330596,0.3326195,0.31742302,0.33322984,0.33120602,0.33381292,0.3360815,0.337181,0.3375946,0.33678192,0.33478856,0.3347701,0.3347398,0.3347398,0.3330567,0.33297288,0.33178326,0.3341494,0.33136064,0.32580572,0.3310663,0.33296624,0.33809137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12286,30.346178,26.60228,20.773758,14.922669,13.310645,11.793677,10.945411,10.321044,8.428493,7.371659,2.8037562,5.3240604,5.190818,5.3534026,12.1782675,20.78115,26.270702,21.653837,14.624095,11.224849,17.301456,12.976739,9.77652,5.6381235,4.9047675,9.157042,6.142876,5.1412725,5.473453,6.3162847,0.0,17894.885,17108.066,7139.3784,7033.8213,6379.076,5486.042,4073.014,3629.0774,3101.1584,1978.1971,1494.5149,940.6776,671.3215,144.2713,-71.2799,454.3173,-1360.6831,-2407.6135,-2454.8538,6900.411,1216.0845,391.747,4721.3477,3127.2551,2393.4202,-1165.7174,-227.37517,98.65493,715.36633,423.96448,95.357216,-217.41599,306.72238,1079.4857,0.33526844,0.33500713,0.3346486,0.33451542,0.33453488,0.33454517,0.33448395,0.3343716,0.33300477,0.3317135,0.3312793,0.32238334,0.3318158,0.33132857,0.33244416,0.33465883,0.334523,0.33482122,0.3344021,0.33470416,0.3347541,0.33470726,0.3346035,0.33282876,0.33270374,0.33179426,0.33340448,0.33093923,0.32787046,0.3307873,0.33268526,0.3352874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.046455,29.530622,25.86726,20.18173,14.424005,12.826648,11.266729,10.390336,9.735189,7.7720747,6.63548,1.392461,4.5593905,4.3544536,4.4501343,10.896568,19.419565,25.212559,20.393822,13.776374,10.422207,15.933866,11.648871,8.547713,4.8005953,4.0370173,7.3582397,4.3013625,3.6443725,4.0231633,4.977924,0.0,18149.959,17292.877,7056.039,6940.113,6323.9126,5459.0327,4134.883,3693.5637,3182.7927,2017.6869,1554.3984,1013.36316,684.1879,182.02861,-53.535168,440.53668,-1353.846,-2478.5833,-2532.7036,7088.7393,1177.0382,388.93326,4784.005,3111.7124,2353.127,-1104.8477,-232.38773,94.35775,735.5746,427.19788,75.93945,-233.39024,328.08484,1097.8077,0.33526844,0.33500072,0.3345758,0.3340536,0.33346584,0.33327526,0.33293352,0.33268142,0.33247608,0.3323301,0.3294489,0.32628128,0.33235776,0.32946974,0.33248267,0.33331576,0.33440036,0.3348019,0.3343424,0.332571,0.33257484,0.33258614,0.332599,0.33260778,0.33261034,0.33156082,0.33260912,0.3306129,0.32810187,0.33060193,0.33261055,0.3352874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.046455,29.530622,25.867258,20.18173,14.424004,12.826648,11.266728,10.390336,9.7351885,7.7720737,6.635479,1.3924603,4.55939,4.354453,4.450134,10.896567,19.419565,25.212557,20.393822,13.776373,10.422206,15.933865,11.64887,8.547712,4.8005943,4.0370164,7.3582387,4.3013616,3.6443717,4.0231624,4.9779234,0.0,18149.959,17292.877,7056.039,6940.113,6323.9126,5459.0327,4134.883,3693.5637,3182.7927,2017.6869,1554.3984,1013.36316,684.1879,182.02861,-53.535168,440.53668,-1353.846,-2478.5833,-2532.7036,7088.7393,1177.0382,388.93326,4784.005,3111.7124,2353.127,-1104.8477,-232.38773,94.35775,735.5746,427.19788,75.93945,-233.39024,328.08484,1097.8077,0.3305569,0.3303034,0.32995284,0.32979128,0.33168,0.33168802,0.33161432,0.33140796,0.33112133,0.3308309,0.33045095,0.32707393,0.33090663,0.33038843,0.33087522,0.33122745,0.32984358,0.33012736,0.32972288,0.33215857,0.33215177,0.3321538,0.33081993,0.3306954,0.33062637,0.33037186,0.33075133,0.3305935,0.32925892,0.3305363,0.33062115,0.33057535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8834,27.327824,23.398285,17.305342,11.300711,9.665506,8.060414,7.1665034,6.518859,4.7428217,3.7911165,0.07176244,0.40402302,0.291677,0.5330612,9.244975,17.653688,23.199846,17.61533,9.934604,7.480749,12.838529,8.250357,4.8682003,0.4008047,0.048840914,3.9822712,0.86575603,0.09262703,0.45884594,1.3659575,0.0,18684.287,17794.367,7328.394,7204.364,6468.9253,5528.4985,4199.112,3733.2478,3163.0608,1911.477,1412.3097,841.8797,748.6387,131.5761,-88.2347,518.3287,-1344.0134,-2420.987,-2471.879,7326.5176,1275.6516,328.53644,4964.618,3228.7205,2465.9565,-1214.8759,-152.9663,102.80596,748.47565,431.6781,82.91608,-229.17523,319.13974,1086.5422,0.3305569,0.33029577,0.32987222,0.32935074,0.3287591,0.32857436,0.32829925,0.32847726,0.32910398,0.329173,0.3289075,0.3250361,0.3292045,0.32894918,0.32929614,0.32832003,0.32972115,0.33010578,0.32965106,0.32781106,0.32782158,0.3277969,0.3284183,0.3300437,0.33002874,0.3287466,0.33008432,0.32855266,0.32768306,0.32856354,0.3298801,0.33057535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8834,27.327824,23.398285,17.305342,11.300711,9.665506,8.060414,7.1665034,6.518859,4.7428217,3.7911165,0.07176244,0.40402302,0.291677,0.5330612,9.244975,17.653688,23.199846,17.61533,9.934604,7.480749,12.838529,8.250357,4.8682003,0.4008047,0.048840914,3.9822712,0.86575603,0.09262703,0.45884594,1.3659575,0.0,18684.287,17794.367,7328.394,7204.364,6468.9253,5528.4985,4199.112,3733.2478,3163.0608,1911.477,1412.3097,841.8797,748.6387,131.5761,-88.2347,518.3287,-1344.0134,-2420.987,-2471.879,7326.5176,1275.6516,328.53644,4964.618,3228.7205,2465.9565,-1214.8759,-152.9663,102.80596,748.47565,431.6781,82.91608,-229.17523,319.13974,1086.5422,0.32110426,0.32086787,0.32055032,0.32032174,0.32458863,0.3265629,0.32680953,0.32673335,0.3266644,0.32672575,0.32682914,0.3265848,0.32668093,0.3270535,0.3261273,0.32458392,0.32043192,0.32069775,0.32033846,0.3272515,0.32740563,0.32752535,0.32723942,0.32593626,0.32595715,0.32706627,0.3258808,0.32797948,0.32698283,0.32792246,0.32596013,0.32112166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80843,26.341705,22.388306,16.257305,10.210394,8.554487,6.9343243,6.0664263,5.4532695,3.7340214,2.84781,0.048155025,0.13881728,0.0563498,0.20085305,6.9083033,16.263943,22.040936,16.37006,7.5767555,4.4143157,11.708387,7.3900657,4.3242497,0.3665211,0.031638186,3.0009525,0.35737425,0.044949733,0.28746822,1.0188941,0.0,18925.648,18014.53,7352.389,7228.626,6493.4814,5566.18,4220.356,3674.1895,3070.9683,1878.2284,1358.9708,722.16986,694.02435,111.34592,-66.88368,450.0801,-1423.729,-2474.8843,-2527.221,7431.433,1372.3171,376.7667,4899.647,3124.757,2338.609,-1137.9564,-148.9121,58.273567,741.6579,394.97125,50.834904,-183.44995,284.11887,1053.1216,0.32110426,0.32085776,0.32046178,0.31996906,0.31941202,0.31924227,0.3190133,0.31952617,0.3246902,0.32468596,0.3247169,0.324612,0.32468453,0.32447618,0.32538572,0.3192134,0.3202872,0.32066873,0.32036066,0.31869844,0.3186537,0.31863463,0.31935978,0.32536808,0.32536498,0.3243247,0.32410434,0.3239309,0.32411212,0.32399023,0.32536453,0.32112166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80843,26.341705,22.388306,16.257305,10.210394,8.554487,6.9343243,6.0664263,5.4532695,3.7340214,2.84781,0.048155025,0.13881728,0.0563498,0.20085305,6.9083033,16.263943,22.040936,16.37006,7.5767555,4.4143157,11.708387,7.3900657,4.3242497,0.3665211,0.031638186,3.0009525,0.35737425,0.044949733,0.28746822,1.0188941,0.0,18925.648,18014.53,7352.389,7228.626,6493.4814,5566.18,4220.356,3674.1895,3070.9683,1878.2284,1358.9708,722.16986,694.02435,111.34592,-66.88368,450.0801,-1423.729,-2474.8843,-2527.221,7431.433,1372.3171,376.7667,4899.647,3124.757,2338.609,-1137.9564,-148.9121,58.273567,741.6579,394.97125,50.834904,-183.44995,284.11887,1053.1216,0.3170094,0.31677493,0.31644547,0.31624377,0.31768253,0.31769162,0.3176405,0.31748557,0.31735042,0.31728047,0.32263297,0.3226067,0.31729028,0.32289568,0.31703982,0.31721556,0.31632873,0.3166044,0.31622118,0.31820148,0.3182137,0.3182261,0.3167147,0.316813,0.31686357,0.32064128,0.31674802,0.3233271,0.3230365,0.32328448,0.31686792,0.31702635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72167,25.324047,21.225197,14.876074,8.559719,6.9134254,5.5173793,4.7525077,4.216087,2.7845852,2.0776958,0.037782002,0.07619859,0.023787169,0.06932819,4.0951757,14.291356,20.614365,15.338478,6.5714407,2.8615177,10.839344,6.627221,3.734549,0.082925886,0.008239484,2.6814733,0.13717394,0.022595026,0.142247,0.67284006,0.0,19201.715,18237.121,7497.234,7366.3716,6648.1455,5548.7104,3894.359,3431.8533,2857.0781,1701.3617,1202.8015,608.69434,606.4649,87.17263,-35.854645,341.64993,-1491.4279,-2598.562,-2654.2512,7437.034,1370.102,410.69037,4806.6504,3083.0261,2266.3416,-1089.5538,-66.23177,33.616524,716.0043,386.89157,29.575699,-125.26951,238.90509,1010.4682,0.3170094,0.31676897,0.31637862,0.31589246,0.3153184,0.3151325,0.31483433,0.3150015,0.3152305,0.31534117,0.3153605,0.32058302,0.31532976,0.31528074,0.31573537,0.31488395,0.3162167,0.31658635,0.31627986,0.31464356,0.31459877,0.31455892,0.3149203,0.31612474,0.3161014,0.31672242,0.3161695,0.31489354,0.31647587,0.3150411,0.3158593,0.31702635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72167,25.324047,21.225197,14.876074,8.559719,6.9134254,5.5173793,4.7525077,4.216087,2.7845852,2.0776958,0.037782002,0.07619859,0.023787169,0.06932819,4.0951757,14.291356,20.614365,15.338478,6.5714407,2.8615177,10.839344,6.627221,3.734549,0.082925886,0.008239484,2.6814733,0.13717394,0.022595026,0.142247,0.67284006,0.0,19201.715,18237.121,7497.234,7366.3716,6648.1455,5548.7104,3894.359,3431.8533,2857.0781,1701.3617,1202.8015,608.69434,606.4649,87.17263,-35.854645,341.64993,-1491.4279,-2598.562,-2654.2512,7437.034,1370.102,410.69037,4806.6504,3083.0261,2266.3416,-1089.5538,-66.23177,33.616524,716.0043,386.89157,29.575699,-125.26951,238.90509,1010.4682,0.31245193,0.31222376,0.31190473,0.31171018,0.31350446,0.3135219,0.313489,0.31336612,0.31326365,0.31324726,0.3133118,0.31858563,0.31323665,0.31328383,0.31281522,0.31260762,0.31180003,0.3120635,0.31168008,0.31409642,0.31411022,0.3141257,0.31293336,0.31280607,0.31279486,0.31379685,0.31286788,0.31415454,0.31450048,0.31342375,0.31279448,0.3124684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73658,25.410696,21.468212,15.358704,9.321448,7.704845,6.178854,5.345736,4.7458787,3.1518853,2.3933969,0.038560897,0.079374865,0.028065568,0.09377502,6.175416,15.226233,21.053522,15.085494,5.6585693,1.9214172,10.578638,6.3089886,3.4487073,0.08333061,0.007978525,2.595479,0.08552906,0.008297627,0.05438049,0.31225067,0.0,19154.527,18220.049,7341.422,7214.9326,6487.88,5494.45,4086.077,3593.9392,3034.8213,1803.0581,1249.4397,657.75616,646.9713,86.17799,-43.703888,426.89578,-1398.491,-2486.496,-2545.0637,7572.5664,1424.8555,412.31522,4811.1025,3105.6904,2252.6033,-1042.5719,-66.549866,40.383232,707.6832,384.0624,23.902025,-74.83381,161.81705,1023.7146,0.31245193,0.31221786,0.31184044,0.31136927,0.31081158,0.31062552,0.31031308,0.31072593,0.31122267,0.31132925,0.3113458,0.31660068,0.31132492,0.31132096,0.3108662,0.31064737,0.311699,0.31204647,0.31173587,0.31012508,0.3100849,0.31004074,0.31063056,0.31211424,0.31099787,0.3110044,0.3121685,0.31095845,0.3125602,0.31086844,0.31087783,0.3124684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73658,25.410696,21.468212,15.358704,9.321448,7.704845,6.178854,5.345736,4.7458787,3.1518853,2.3933969,0.038560897,0.079374865,0.028065568,0.09377502,6.175416,15.226233,21.053522,15.085494,5.6585693,1.9214172,10.578638,6.3089886,3.4487073,0.08333061,0.007978525,2.595479,0.08552906,0.008297627,0.05438049,0.31225067,0.0,19154.527,18220.049,7341.422,7214.9326,6487.88,5494.45,4086.077,3593.9392,3034.8213,1803.0581,1249.4397,657.75616,646.9713,86.17799,-43.703888,426.89578,-1398.491,-2486.496,-2545.0637,7572.5664,1424.8555,412.31522,4811.1025,3105.6904,2252.6033,-1042.5719,-66.549866,40.383232,707.6832,384.0624,23.902025,-74.83381,161.81705,1023.7146,0.3132216,0.31298923,0.3126486,0.31228378,0.3105797,0.30974647,0.30943292,0.3090928,0.30891764,0.30896187,0.30918002,0.3094493,0.30891734,0.30913872,0.3084772,0.3102172,0.3125308,0.31281674,0.31241655,0.31007513,0.31006002,0.3100395,0.30816236,0.30824265,0.30834538,0.30980495,0.3081917,0.31012273,0.31027576,0.30902323,0.30835,0.31323817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.675735,24.822275,20.726814,14.393254,8.058068,6.400872,4.900116,4.109871,3.578111,2.24158,1.5881635,0.024827406,0.062378228,0.018046645,0.057579458,4.1605873,13.616743,20.03865,14.913779,5.956413,1.909567,10.454061,6.3099217,3.4979515,0.07392735,0.0069084503,2.4880116,0.07215371,0.012546072,0.08298475,0.43621108,0.0,19346.55,18345.275,7493.8867,7356.6167,6658.84,5568.5225,4049.4517,3492.8643,2843.6472,1639.453,1152.7852,527.2324,555.2434,79.63764,-33.21756,345.1702,-1431.968,-2620.4297,-2676.6719,7405.985,1386.0834,430.42633,4783.867,3056.0566,2231.979,-1052.3431,-62.46899,30.388382,706.86383,376.22006,20.782309,-94.10152,191.78316,1010.4738,0.3132216,0.31298673,0.31259993,0.31210843,0.31150156,0.31129017,0.31089962,0.31016344,0.3072401,0.30718473,0.3071754,0.30743098,0.307203,0.30716023,0.306634,0.31106737,0.31244317,0.3128075,0.31250572,0.3108988,0.3108516,0.31079552,0.3094849,0.3079155,0.30782422,0.3066329,0.30797544,0.3063699,0.30891076,0.30819836,0.30744708,0.31323817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.675735,24.822275,20.726814,14.393254,8.058068,6.400872,4.900116,4.109871,3.578111,2.24158,1.5881635,0.024827406,0.062378228,0.018046645,0.057579458,4.1605873,13.616743,20.03865,14.913779,5.956413,1.909567,10.454061,6.3099217,3.4979515,0.07392735,0.0069084503,2.4880116,0.07215371,0.012546072,0.08298475,0.43621108,0.0,19346.55,18345.275,7493.8867,7356.6167,6658.84,5568.5225,4049.4517,3492.8643,2843.6472,1639.453,1152.7852,527.2324,555.2434,79.63764,-33.21756,345.1702,-1431.968,-2620.4297,-2676.6719,7405.985,1386.0834,430.42633,4783.867,3056.0566,2231.979,-1052.3431,-62.46899,30.388382,706.86383,376.22006,20.782309,-94.10152,191.78316,1010.4738,0.31011292,0.3098868,0.30956572,0.30932993,0.30960804,0.3097157,0.30974716,0.30955556,0.3092293,0.30873078,0.30532607,0.30547035,0.30905378,0.30516282,0.30892113,0.31024313,0.30946326,0.30972755,0.3093373,0.31047115,0.31047738,0.31048483,0.3088591,0.3088343,0.3087476,0.30568036,0.3088591,0.30594963,0.30572325,0.3046695,0.30832624,0.31012914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.640144,24.261536,20.122726,13.701549,7.355643,5.710096,4.326131,3.6056228,3.1038833,1.8080157,1.1927966,0.015815105,0.045865316,0.016681375,0.06721625,4.6048203,13.47886,19.65136,14.0810175,5.59928,2.33694,9.560219,5.6882353,3.1123686,0.074388064,0.0063960543,1.9578618,0.052270457,0.0054724007,0.043943744,0.2440621,0.0,19458.102,18469.209,7536.6113,7411.394,6664.922,5547.351,3876.1262,3322.8972,2755.8071,1612.3287,1115.894,452.30853,514.9619,63.54463,-37.926716,364.4538,-1383.6752,-2564.978,-2623.8223,7515.084,1345.8442,383.1472,4819.134,2945.9968,2128.7498,-986.5194,-62.957134,33.53666,689.25116,330.98166,18.237206,-67.883484,141.11311,975.48627,0.31011292,0.30988196,0.30950704,0.30903623,0.3085077,0.3083344,0.30805606,0.30787736,0.3077143,0.3075163,0.3072774,0.30356476,0.30757186,0.3032615,0.30699638,0.30804986,0.309371,0.30971327,0.30940303,0.30779418,0.3077828,0.30770952,0.30799425,0.30819938,0.30816984,0.30555227,0.3080759,0.30688465,0.3049822,0.30428186,0.3078003,0.31012914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.640144,24.261536,20.122726,13.701549,7.355643,5.710096,4.326131,3.6056228,3.1038833,1.8080157,1.1927966,0.015815105,0.045865316,0.016681375,0.06721625,4.6048203,13.47886,19.65136,14.0810175,5.59928,2.33694,9.560219,5.6882353,3.1123686,0.074388064,0.0063960543,1.9578618,0.052270457,0.0054724007,0.043943744,0.2440621,0.0,19458.102,18469.209,7536.6113,7411.394,6664.922,5547.351,3876.1262,3322.8972,2755.8071,1612.3287,1115.894,452.30853,514.9619,63.54463,-37.926716,364.4538,-1383.6752,-2564.978,-2623.8223,7515.084,1345.8442,383.1472,4819.134,2945.9968,2128.7498,-986.5194,-62.957134,33.53666,689.25116,330.98166,18.237206,-67.883484,141.11311,975.48627,0.30833516,0.30811095,0.3078166,0.30757475,0.30734444,0.30726394,0.3070111,0.30669403,0.3063687,0.30606514,0.30568388,0.30167338,0.30613106,0.3044697,0.30614585,0.3074677,0.30771172,0.30795196,0.30764323,0.30748376,0.3074487,0.30745664,0.30615732,0.30608466,0.30609876,0.30434978,0.306131,0.30615303,0.30543885,0.30488285,0.30610403,0.30835122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63981,24.225616,20.170578,13.879603,7.6972322,6.0888195,4.690403,3.9559019,3.43976,2.0468175,1.401225,0.021116894,0.06146374,0.01706275,0.061450183,4.07541,12.786647,19.334393,13.954414,4.832677,1.1181115,9.336934,5.328967,2.862634,0.07383444,0.005269973,1.6073834,0.051005207,0.0024283768,0.016396532,0.092278555,0.0,19459.156,18477.582,7453.86,7329.8657,6571.624,5479.403,3897.9285,3357.5894,2798.2417,1676.4609,1145.3113,492.91183,543.41595,79.70494,-35.36135,341.10483,-1369.9102,-2648.0315,-2709.0146,7551.1562,1399.7598,410.96777,4874.5117,3001.4187,2079.384,-941.9692,-63.242794,32.129982,695.45404,296.71112,18.608284,-39.28113,83.59218,957.35535,0.30833516,0.30810708,0.3077369,0.3072737,0.30670184,0.3065014,0.30605593,0.30563217,0.30522546,0.3048249,0.30427024,0.2997938,0.30491477,0.30396032,0.3042384,0.30626306,0.30758902,0.30793595,0.30662617,0.30629805,0.3061674,0.3060843,0.3058966,0.30567774,0.3044953,0.30306908,0.30584624,0.30432433,0.30448663,0.3042498,0.3044717,0.30835122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63981,24.225616,20.170578,13.879603,7.6972322,6.0888195,4.690403,3.9559019,3.43976,2.0468175,1.401225,0.021116894,0.06146374,0.01706275,0.061450183,4.07541,12.786647,19.334393,13.954414,4.832677,1.1181115,9.336934,5.328967,2.862634,0.07383444,0.005269973,1.6073834,0.051005207,0.0024283768,0.016396532,0.092278555,0.0,19459.156,18477.582,7453.86,7329.8657,6571.624,5479.403,3897.9285,3357.5894,2798.2417,1676.4609,1145.3113,492.91183,543.41595,79.70494,-35.36135,341.10483,-1369.9102,-2648.0315,-2709.0146,7551.1562,1399.7598,410.96777,4874.5117,3001.4187,2079.384,-941.9692,-63.242794,32.129982,695.45404,296.71112,18.608284,-39.28113,83.59218,957.35535,0.30831847,0.30809057,0.30771524,0.30723116,0.30656722,0.30632308,0.30571255,0.30507573,0.30445775,0.30388075,0.30308896,0.29792595,0.30401242,0.3020982,0.3039229,0.30625102,0.30758682,0.30792493,0.30672503,0.3065442,0.3064837,0.30581853,0.30414772,0.30405107,0.30397585,0.3030793,0.304113,0.30242825,0.3008773,0.30242413,0.30397013,0.30833453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.678795,24.940815,20.94582,14.741998,8.515823,6.8809743,5.3838725,4.6016755,4.055661,2.6301389,1.9450638,0.03241211,0.069204,0.020450749,0.0569694,3.973663,13.12066,19.899595,14.908159,5.7957516,2.2771003,10.332833,6.216598,3.4335234,0.07591628,0.0061690737,2.165207,0.06812555,0.007095664,0.058127515,0.331058,0.0,19336.934,18317.928,7394.0576,7274.861,6596.724,5527.848,4044.1252,3473.6108,2884.5554,1697.5206,1182.6151,587.8864,594.22314,83.832695,-31.825119,336.61655,-1406.4958,-2698.113,-2753.5596,7455.95,1398.9866,399.11826,4850.4326,3044.9287,2219.5654,-1041.2715,-63.829536,30.430235,716.46643,348.54456,21.048603,-79.07131,166.85327,1017.70905,0.30831847,0.30809048,0.3077142,0.30722627,0.3065443,0.3062912,0.3056297,0.30470943,0.30361888,0.30316436,0.30134663,0.29665264,0.3033119,0.30139682,0.3020293,0.30624822,0.30758587,0.3079247,0.30703822,0.3067853,0.30662853,0.30464956,0.30459338,0.3044171,0.30215693,0.30141765,0.30456534,0.3021256,0.299019,0.30053988,0.30215287,0.30833453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
