pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.678795,24.940815,20.94582,14.741998,8.515823,6.8809743,5.3838725,4.6016755,4.055661,2.6301389,1.9450638,0.03241211,0.069204,0.020450749,0.0569694,3.973663,13.12066,19.899595,14.908159,5.7957516,2.2771003,10.332833,6.216598,3.4335234,0.07591628,0.0061690737,2.165207,0.06812555,0.007095664,0.058127515,0.331058,0.0,19336.934,18317.928,7394.0576,7274.861,6596.724,5527.848,4044.1252,3473.6108,2884.5554,1697.5206,1182.6151,587.8864,594.22314,83.832695,-31.825119,336.61655,-1406.4958,-2698.113,-2753.5596,7455.95,1398.9866,399.11826,4850.4326,3044.9287,2219.5654,-1041.2715,-63.829536,30.430235,716.46643,348.54456,21.048603,-79.07131,166.85327,1017.70905,0.31026715,0.3100374,0.3096983,0.30932108,0.30735677,0.30577207,0.305258,0.30472162,0.30417296,0.3037324,0.30128062,0.29844543,0.30390477,0.30010074,0.30231974,0.30755624,0.3096049,0.30987775,0.3094593,0.3066741,0.30533993,0.3049536,0.30487868,0.304271,0.3025215,0.30102462,0.3048528,0.30132884,0.2988959,0.30021113,0.30250683,0.3102834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79224,25.78833,21.701654,15.363572,9.130198,7.475146,5.9830403,5.173642,4.586398,3.0319269,2.2294443,0.041349836,0.098337784,0.032193124,0.14143622,6.246711,15.6024475,21.43031,15.893282,8.102233,4.781536,11.254478,6.8731284,3.881534,0.18079256,0.015772153,2.7732854,0.08809668,0.019315911,0.13103914,0.6161393,0.0,18977.453,18143.26,7485.2026,7359.452,6600.843,5564.63,4036.8315,3538.323,3000.1956,1778.7794,1288.0631,632.1836,633.4932,98.8446,-57.507473,427.79074,-1423.7369,-2486.628,-2545.3308,7400.5557,1285.5128,386.83282,4886.6533,3149.3013,2307.8662,-1097.443,-101.61817,49.6243,731.1898,398.31607,22.452272,-120.71672,227.61705,1046.2277,0.31026715,0.3100357,0.30965513,0.30917057,0.30857167,0.30836067,0.3079673,0.30697292,0.30284947,0.3026411,0.30232304,0.29658598,0.30272782,0.2992591,0.30231163,0.30817822,0.30953825,0.3098716,0.30955732,0.30793625,0.3078925,0.30784488,0.30633688,0.3029152,0.3028742,0.30116588,0.30449387,0.30080375,0.29892012,0.30043033,0.3028664,0.3102834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79224,25.78833,21.701654,15.363572,9.130198,7.475146,5.9830403,5.173642,4.586398,3.0319269,2.2294443,0.041349836,0.098337784,0.032193124,0.14143622,6.246711,15.6024475,21.43031,15.893282,8.102233,4.781536,11.254478,6.8731284,3.881534,0.18079256,0.015772153,2.7732854,0.08809668,0.019315911,0.13103914,0.6161393,0.0,18977.453,18143.26,7485.2026,7359.452,6600.843,5564.63,4036.8315,3538.323,3000.1956,1778.7794,1288.0631,632.1836,633.4932,98.8446,-57.507473,427.79074,-1423.7369,-2486.628,-2545.3308,7400.5557,1285.5128,386.83282,4886.6533,3149.3013,2307.8662,-1097.443,-101.61817,49.6243,731.1898,398.31607,22.452272,-120.71672,227.61705,1046.2277,0.31614408,0.31590518,0.3155517,0.31528544,0.3111412,0.30883846,0.30694315,0.3066894,0.3063243,0.30610555,0.300744,0.29582143,0.3061303,0.29993734,0.3055756,0.3115716,0.31542265,0.31572586,0.31529078,0.30811873,0.30789074,0.30768695,0.30592686,0.30589753,0.3058482,0.3004449,0.30592686,0.3009876,0.29915133,0.30086428,0.3055013,0.31616095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88971,27.340227,23.561428,17.68733,11.827367,10.234042,8.667224,7.804912,7.145206,5.363856,4.3434105,0.09636113,1.2312287,0.96973485,0.9865737,8.419072,17.1956,23.001831,17.399181,9.794549,6.8258166,12.584541,7.979686,4.728844,0.53545034,0.08148133,3.7128835,0.7158496,0.083098084,0.4280191,1.3180734,0.0,18663.855,17792.887,7175.237,7063.466,6384.2993,5451.588,4144.748,3661.401,3194.7332,1914.5624,1466.506,904.4035,735.2586,207.62958,-20.952486,475.72903,-1375.4447,-2481.64,-2539.1353,7419.1113,1268.812,364.12457,4985.814,3235.0544,2413.7893,-1174.0569,-175.49963,144.11113,749.17816,422.66165,74.413605,-221.87961,315.88525,1071.1257,0.31614408,0.315906,0.31552243,0.31503797,0.31441742,0.31419298,0.31374478,0.3122378,0.30528587,0.30474353,0.30445337,0.2956441,0.30484024,0.30147558,0.30558607,0.31369972,0.31535658,0.31572506,0.31529897,0.31351203,0.31349808,0.3134762,0.31147382,0.30558988,0.3055468,0.30222762,0.3072862,0.30398172,0.29986972,0.30390817,0.30521846,0.31616095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88971,27.340227,23.561428,17.68733,11.827367,10.234042,8.667224,7.804912,7.145206,5.363856,4.3434105,0.09636113,1.2312287,0.96973485,0.9865737,8.419072,17.1956,23.001831,17.399181,9.794549,6.8258166,12.584541,7.979686,4.728844,0.53545034,0.08148133,3.7128835,0.7158496,0.083098084,0.4280191,1.3180734,0.0,18663.855,17792.887,7175.237,7063.466,6384.2993,5451.588,4144.748,3661.401,3194.7332,1914.5624,1466.506,904.4035,735.2586,207.62958,-20.952486,475.72903,-1375.4447,-2481.64,-2539.1353,7419.1113,1268.812,364.12457,4985.814,3235.0544,2413.7893,-1174.0569,-175.49963,144.11113,749.17816,422.66165,74.413605,-221.87961,315.88525,1071.1257,0.32145578,0.3212085,0.32083893,0.32056853,0.31610137,0.3138904,0.312833,0.31252944,0.31221443,0.31186727,0.30282047,0.29693487,0.31192812,0.30417335,0.31162274,0.31677043,0.32071966,0.32102644,0.32058844,0.3136805,0.313498,0.31334117,0.31307712,0.31148857,0.3114848,0.30626345,0.31152308,0.3036637,0.30018383,0.30359033,0.31119397,0.3214732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2335,32.082947,28.469126,22.86144,17.286146,15.780066,14.315279,13.49891,12.883093,11.077916,10.038649,5.778597,8.348533,8.228103,8.445839,14.770913,22.830122,28.127687,23.863348,18.183178,15.97917,19.908325,16.051414,13.060225,9.105545,8.157582,12.139908,9.477528,8.846519,9.14721,9.928777,0.0,17519.99,16695.365,7004.3516,6888.6436,6214.9204,5288.321,3996.7542,3554.744,3078.1543,1928.3478,1481.0504,905.89746,637.0289,136.60616,-83.456696,436.03897,-1313.5552,-2361.7766,-2415.4849,6695.1675,1083.8662,310.02902,4483.486,2939.799,2307.6982,-1137.4829,-261.1773,77.69368,697.3401,396.48557,74.302864,-206.03255,294.4752,1022.8314,0.32145578,0.32120892,0.32080236,0.32029194,0.31964204,0.31940454,0.3189249,0.3176933,0.31114495,0.31059128,0.3102636,0.29671016,0.31071663,0.30942154,0.31119546,0.31894583,0.3206492,0.3210245,0.32059237,0.31878045,0.31876478,0.3187446,0.31807518,0.31128785,0.31128487,0.31014788,0.31327924,0.30953667,0.30479315,0.30950475,0.3112845,0.3214732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2335,32.082947,28.469126,22.86144,17.286144,15.780065,14.315278,13.498909,12.883092,11.077915,10.038648,5.778596,8.348532,8.228102,8.445838,14.770912,22.83012,28.127687,23.863348,18.183176,15.979169,19.908325,16.051414,13.060224,9.105544,8.157581,12.139907,9.477527,8.8465185,9.147209,9.928776,0.0,17519.99,16695.367,7004.3516,6888.6436,6214.9204,5288.321,3996.7542,3554.744,3078.1543,1928.3478,1481.0504,905.89746,637.0289,136.60616,-83.456696,436.039,-1313.5552,-2361.7766,-2415.4849,6695.1675,1083.8662,310.02902,4483.486,2939.799,2307.6982,-1137.4829,-261.17734,77.69368,697.3401,396.48557,74.302864,-206.03256,294.4752,1022.8314,0.34244213,0.3421724,0.3418373,0.3414882,0.32538086,0.32046363,0.31792596,0.31765088,0.31735384,0.31701955,0.3086113,0.29894805,0.31705236,0.3087927,0.316795,0.3266656,0.34159085,0.34198853,0.3413161,0.31855077,0.31854513,0.31854972,0.31695336,0.316752,0.3166111,0.3148763,0.31685987,0.30933294,0.30570817,0.30929306,0.31659704,0.3424619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6275,37.261745,34.171,29.366827,24.492035,23.160828,21.925318,21.23097,20.712603,19.198465,18.347654,14.279604,16.85597,16.72878,16.874428,23.038284,29.687578,34.02982,30.07407,24.896133,22.762047,26.613447,23.217842,20.704798,17.27977,16.5791,20.296753,17.89806,17.192009,17.458733,18.146812,0.0,16125.207,15427.045,6437.2925,6336.7627,5780.292,4947.374,3645.7708,3257.1968,2804.7522,1753.7075,1329.3849,883.618,583.6945,140.69453,-67.169205,430.00223,-1184.003,-2121.3235,-2165.922,6227.3384,1031.0195,304.67892,4171.5854,2744.3909,2100.5576,-1052.5095,-221.84586,78.71706,623.6392,374.77435,78.95074,-193.12027,274.89966,917.00214,0.34244213,0.34216195,0.34172106,0.3411712,0.34053934,0.34034136,0.34002554,0.33043298,0.31648713,0.31548136,0.31533048,0.3057712,0.3158559,0.3151432,0.31638196,0.33983216,0.34153628,0.34195566,0.34130532,0.33983374,0.33982038,0.33981505,0.3219655,0.3166668,0.3165971,0.31443807,0.31679416,0.3146852,0.31025296,0.31469753,0.31611106,0.3424619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6275,37.261745,34.170998,29.366827,24.492033,23.160826,21.925318,21.23097,20.712603,19.198465,18.347654,14.279602,16.855968,16.728779,16.874426,23.038282,29.687576,34.02982,30.07407,24.896132,22.762045,26.613445,23.21784,20.704796,17.27977,16.579098,20.296753,17.898058,17.192007,17.458733,18.14681,0.0,16125.208,15427.045,6437.2925,6336.7627,5780.292,4947.374,3645.7708,3257.1968,2804.7522,1753.7075,1329.3849,883.618,583.6946,140.69453,-67.169205,430.00223,-1184.0032,-2121.3235,-2165.922,6227.3384,1031.0197,304.67892,4171.5854,2744.3909,2100.5576,-1052.5095,-221.84587,78.71706,623.6392,374.77438,78.950745,-193.12029,274.89966,917.00214,0.37206048,0.37174574,0.37136623,0.37035,0.34371546,0.3396879,0.33902457,0.33859026,0.33820343,0.32995084,0.31343478,0.30466503,0.33454147,0.31385016,0.33754125,0.34416762,0.37125593,0.37152824,0.3701055,0.33941647,0.33941647,0.3392341,0.33769783,0.33711582,0.32646057,0.31662706,0.33769783,0.31465858,0.31137854,0.31454533,0.32216176,0.37208384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1079,43.947754,41.582333,37.90088,34.236122,33.220146,32.226185,31.666882,31.25248,30.103521,29.477732,26.834185,27.94201,27.821812,27.976162,32.856754,37.888504,41.35953,38.086777,34.04553,32.21248,35.192028,32.42661,30.489649,28.382256,27.811071,29.721851,27.822594,27.170916,27.422356,28.044325,0.0,14270.786,13635.573,5571.6597,5488.44,4954.993,4275.674,3241.7224,2898.189,2485.4316,1510.9059,1126.2069,700.13995,537.4974,136.46458,-69.307175,379.07925,-1018.56195,-1879.7184,-1921.1396,5577.6646,901.8728,280.66287,3788.1833,2456.4355,1825.0579,-809.72797,-198.67204,57.50214,577.022,330.38715,75.6073,-187.06297,260.3076,894.9689,0.37206048,0.37173113,0.37121186,0.3705894,0.36996514,0.36972162,0.3682468,0.3459423,0.33650753,0.33639184,0.33347318,0.31052634,0.33642983,0.33276626,0.33708,0.36917025,0.37098265,0.37148136,0.3709834,0.36931387,0.36904547,0.3656314,0.338509,0.33669367,0.3360378,0.3317083,0.33725542,0.3348902,0.31771907,0.32855555,0.33567828,0.37208384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1079,43.947754,41.582333,37.90088,34.236122,33.220146,32.226185,31.66688,31.252478,30.10352,29.47773,26.834183,27.942009,27.82181,27.97616,32.856754,37.8885,41.359528,38.086773,34.045525,32.212475,35.192028,32.42661,30.489647,28.382254,27.81107,29.72185,27.822592,27.170914,27.422354,28.044323,0.0,14270.787,13635.573,5571.66,5488.4404,4954.993,4275.674,3241.7224,2898.1892,2485.4316,1510.9059,1126.2069,700.14,537.49744,136.46458,-69.307175,379.07925,-1018.562,-1879.7184,-1921.1396,5577.6646,901.8728,280.66287,3788.1833,2456.4355,1825.0579,-809.72797,-198.67204,57.50214,577.022,330.38715,75.6073,-187.06297,260.30762,894.96893,0.42040455,0.4200078,0.41955045,0.4157467,0.36840042,0.36825317,0.36795253,0.36768818,0.36556253,0.34065315,0.3342833,0.30952507,0.34949186,0.33448803,0.35618433,0.36853728,0.41943085,0.4197408,0.4157868,0.36874998,0.36874998,0.3675127,0.36709404,0.35638693,0.33611664,0.33512616,0.3670495,0.33357337,0.32651493,0.33365887,0.33597237,0.4204344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.428566,48.29702,46.21732,42.981365,39.77355,38.91748,38.086433,37.621216,37.273808,36.248425,35.652714,33.01903,34.671974,34.59502,34.722626,38.034985,42.77373,45.941048,43.68012,39.97289,38.565205,41.40758,39.1637,37.434242,35.17791,34.661736,37.003555,35.511955,35.014137,35.18022,35.61386,0.0,12909.285,12356.534,5197.527,5119.201,4611.2056,3898.0203,2943.0554,2623.8203,2259.6968,1420.8698,1096.6438,698.72864,471.945,107.264465,-62.540077,307.49384,-986.0946,-1789.0426,-1826.0446,4903.456,860.82587,243.3706,3324.1582,2194.312,1716.7408,-840.1428,-188.10022,33.55734,513.2803,289.97757,65.374825,-149.53407,214.24396,763.13153,0.42040455,0.4199837,0.41947266,0.41761672,0.41741663,0.41735706,0.40058878,0.3659256,0.36561474,0.36545348,0.33984074,0.3086959,0.36548063,0.3480808,0.364668,0.41761577,0.41883886,0.41966602,0.4184608,0.41687748,0.41383556,0.38314062,0.36645162,0.36484298,0.3648257,0.3573027,0.36645162,0.34384885,0.32713452,0.33766314,0.3648256,0.4204344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.428566,48.29702,46.21732,42.98136,39.773544,38.91748,38.08643,37.621212,37.273808,36.24842,35.652714,33.019028,34.671974,34.595016,34.722622,38.034985,42.773727,45.941048,43.68012,39.972885,38.565205,41.407578,39.163696,37.43424,35.177906,34.66173,37.00355,35.511955,35.014133,35.180218,35.61386,0.0,12909.285,12356.534,5197.5273,5119.201,4611.2056,3898.0205,2943.0554,2623.8203,2259.6968,1420.8699,1096.6438,698.72864,471.94504,107.26448,-62.540077,307.49384,-986.09467,-1789.0426,-1826.0447,4903.456,860.8259,243.37062,3324.1584,2194.3123,1716.7408,-840.1429,-188.10022,33.557343,513.2803,289.9776,65.374825,-149.53409,214.24397,763.1316,0.4647398,0.46426335,0.4636996,0.45311278,0.4168469,0.4168151,0.41476974,0.41476125,0.3881371,0.36325917,0.3631151,0.32865527,0.36387235,0.36291373,0.36395925,0.41673014,0.4635677,0.46394107,0.4420907,0.41585356,0.41580716,0.41510382,0.41448262,0.3663962,0.36424303,0.35944736,0.41251057,0.36244372,0.35074243,0.36256567,0.36424303,0.46477628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.81014,53.595825,52.02332,49.573082,47.120674,46.45175,45.830055,45.483955,45.22684,44.465828,44.00198,42.096916,43.290028,43.223793,43.349037,46.18414,49.72247,51.943325,50.05961,47.25999,45.905334,48.35073,46.63507,45.368477,43.679634,43.297314,45.127075,43.949768,43.513924,43.6722,44.062695,0.0,11108.968,10622.449,4469.3228,4405.327,3988.8384,3411.918,2516.1565,2236.5293,1920.7529,1209.5736,958.0669,586.62555,402.4141,98.91885,-61.9128,282.7171,-842.20337,-1476.9806,-1507.7968,4245.8926,739.7193,238.37718,2849.9333,1898.2632,1450.987,-718.4869,-159.9546,30.727407,433.7005,255.19815,60.8459,-145.6953,202.45654,637.806,0.4647398,0.46422675,0.46309215,0.46273085,0.46085915,0.46062654,0.42705044,0.41415924,0.41218358,0.410802,0.3609532,0.3280854,0.41217765,0.36120006,0.41232502,0.4612689,0.46329728,0.46385774,0.4625461,0.46005985,0.43749797,0.41457614,0.4133428,0.41181487,0.41162798,0.39445907,0.4133428,0.36187887,0.35127363,0.3619621,0.41135952,0.46477625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.81014,53.595825,52.023315,49.573082,47.120674,46.451748,45.83005,45.48395,45.226837,44.465824,44.001976,42.096916,43.290028,43.22379,43.349033,46.18414,49.72247,51.94332,50.05961,47.25999,45.90533,48.35073,46.63507,45.368477,43.679634,43.297314,45.12707,43.949764,43.513924,43.672195,44.06269,0.0,11108.969,10622.45,4469.3228,4405.327,3988.8386,3411.918,2516.1565,2236.5295,1920.753,1209.5736,958.06696,586.6256,402.41412,98.91887,-61.9128,282.7171,-842.20337,-1476.9806,-1507.7968,4245.893,739.71936,238.3772,2849.9333,1898.2633,1450.9872,-718.4869,-159.95462,30.727411,433.70053,255.19817,60.845905,-145.69531,202.45657,637.8061,0.5400486,0.5394585,0.5387979,0.48721343,0.45988247,0.45983347,0.45912805,0.45588508,0.41256332,0.40971726,0.4038891,0.33135253,0.41131532,0.40465775,0.41099676,0.4605596,0.53671634,0.5389779,0.46116704,0.45959225,0.45959225,0.45780998,0.44465062,0.41091603,0.41080785,0.40139833,0.41379145,0.40865004,0.37015128,0.40357682,0.41080058,0.54009783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00423,56.25808,54.96056,52.941864,50.931427,50.38169,49.87744,49.588886,49.37069,48.688633,48.287437,46.316376,47.733566,47.678635,47.74622,50.10449,52.91591,54.832954,53.321503,51.091763,49.993774,51.84122,50.32423,49.26764,47.864796,47.647232,49.045208,48.059402,47.75475,47.872932,48.159412,0.0,10090.62,9654.197,4028.7153,3967.7844,3582.9995,3068.901,2247.1802,2027.3602,1757.8663,1140.106,885.86664,597.5133,367.4963,89.412926,-44.374012,255.95793,-743.8581,-1364.2006,-1391.969,3840.5718,654.1769,212.81554,2637.2983,1776.2211,1315.6858,-649.9936,-117.97618,43.626026,401.62018,231.87152,50.14814,-124.43738,171.2757,583.7415,0.54004854,0.5394582,0.53879696,0.5371342,0.5348896,0.520142,0.45794165,0.45684162,0.45511407,0.42353758,0.40714684,0.3564315,0.4418254,0.40713307,0.4474825,0.53541714,0.537316,0.53897715,0.53704274,0.5105015,0.45885676,0.4567285,0.4567285,0.45326704,0.41334048,0.4005423,0.45494667,0.40812466,0.39078775,0.40728164,0.4104189,0.5400978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.00423,56.25808,54.96056,52.94186,50.931427,50.381687,49.877438,49.588886,49.370686,48.688633,48.287434,46.316372,47.733566,47.67863,47.74622,50.104485,52.915905,54.832954,53.3215,51.091763,49.99377,51.84122,50.324226,49.267635,47.86479,47.64723,49.045204,48.0594,47.754745,47.872932,48.15941,0.0,10090.62,9654.198,4028.7156,3967.7847,3582.9995,3068.9011,2247.1804,2027.3604,1757.8665,1140.1061,885.86664,597.5133,367.49634,89.41294,-44.374012,255.95795,-743.85815,-1364.2006,-1391.9691,3840.572,654.1769,212.81555,2637.2986,1776.2212,1315.6859,-649.9936,-117.97619,43.62603,401.62024,231.87155,50.148144,-124.437386,171.27573,583.7416,0.59454495,0.59370923,0.5925804,0.5405258,0.5340672,0.5340042,0.53227055,0.47730553,0.45399466,0.45299032,0.4101215,0.35421076,0.45394412,0.409454,0.45281965,0.5343676,0.5888421,0.59324086,0.5356599,0.5337402,0.53233063,0.53057903,0.45541245,0.45394593,0.45231315,0.43883398,0.45416784,0.40736145,0.3908241,0.4058158,0.45231315,0.5946047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2442,59.573536,58.581226,57.039753,55.529804,55.109425,54.717064,54.497784,54.341377,53.88181,53.604847,52.371708,53.008354,52.968956,53.069557,55.10233,57.220276,58.567776,57.27693,55.37433,54.624683,56.110752,54.967354,54.19436,53.266624,53.022514,53.917965,53.14793,52.94211,53.055603,53.309643,0.0,8694.721,8316.933,3485.6157,3430.051,3069.8347,2655.029,1962.4794,1748.0426,1468.627,921.21185,725.2188,463.83646,328.90094,74.724396,-55.00457,236.23221,-638.366,-1127.7395,-1153.1938,3363.2002,600.46643,173.18509,2318.631,1524.7471,1111.3823,-519.925,-125.54189,29.192762,352.23026,202.91798,40.578423,-121.74823,160.51453,516.8914,0.59454495,0.59370863,0.59276456,0.59112835,0.5842326,0.5536383,0.53217536,0.52911216,0.5078879,0.45124295,0.44967225,0.36702058,0.45396245,0.44915864,0.45200458,0.5863292,0.5912309,0.59323967,0.5901788,0.5381092,0.5322018,0.5308164,0.5289213,0.45699638,0.45125285,0.4383065,0.5275803,0.44929522,0.41476524,0.44804493,0.4512132,0.5946046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2442,59.573536,58.581226,57.03975,55.5298,55.109425,54.71706,54.497784,54.341373,53.881805,53.604843,52.371704,53.008354,52.968952,53.069553,55.102325,57.220276,58.567776,57.276928,55.37433,54.62468,56.11075,54.96735,54.194355,53.26662,53.022514,53.917965,53.147926,52.942104,53.055603,53.309643,0.0,8694.722,8316.933,3485.616,3430.0513,3069.835,2655.029,1962.4796,1748.0427,1468.6271,921.2119,725.2188,463.83646,328.901,74.72442,-55.00457,236.23222,-638.3661,-1127.7395,-1153.194,3363.2004,600.46643,173.1851,2318.631,1524.7472,1111.3824,-519.925,-125.5419,29.192768,352.2303,202.918,40.578426,-121.748245,160.51456,516.8915,0.6899854,0.6889083,0.68415654,0.58943564,0.5874453,0.58720833,0.5799442,0.52895385,0.5269485,0.50942117,0.44841167,0.39960706,0.52425975,0.4486791,0.5255451,0.58751434,0.6445936,0.6877797,0.58939016,0.58598006,0.58516455,0.5584886,0.5288859,0.5256644,0.49976152,0.45272368,0.5272435,0.4481708,0.4263144,0.4483691,0.48775774,0.6900658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.341125,61.008568,60.14619,58.80531,57.4928,57.14066,56.803356,56.61336,56.47321,56.054707,55.79922,54.70333,55.355988,55.314575,55.397213,56.986523,58.921635,60.118996,59.09047,57.53709,56.81391,58.132812,57.158386,56.496983,55.638428,55.39196,56.20217,55.528385,55.412426,55.53475,55.798145,0.0,8073.684,7674.3184,3231.2446,3181.325,2846.1184,2412.877,1808.6234,1617.8429,1384.1362,875.80884,694.2888,435.2058,298.98663,76.76304,-49.46247,206.83713,-607.993,-1058.0522,-1079.2341,3051.5447,538.18915,169.85612,2084.6614,1398.6155,1021.65314,-498.61835,-126.19604,8.937463,328.82904,188.80302,29.76753,-126.77404,163.67915,455.08566,0.68998533,0.68890816,0.6870433,0.68489236,0.6146931,0.58765817,0.58366853,0.5819352,0.5263711,0.5240432,0.4610409,0.39711732,0.5240432,0.48411897,0.52485573,0.6140234,0.6861914,0.68777615,0.68439895,0.5858986,0.58481365,0.58373773,0.5775595,0.52503175,0.5240161,0.50769675,0.5426261,0.45637873,0.43361795,0.44875646,0.5232443,0.69006574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.341125,61.008568,60.14619,58.80531,57.4928,57.14066,56.803356,56.61336,56.47321,56.054707,55.79922,54.70333,55.355988,55.31457,55.39721,56.986523,58.921635,60.118996,59.09047,57.53709,56.813908,58.132812,57.158386,56.496983,55.638428,55.391956,56.202168,55.52838,55.412426,55.53475,55.798145,0.0,8073.685,7674.3193,3231.2449,3181.3252,2846.1187,2412.8772,1808.6237,1617.843,1384.1364,875.8089,694.2888,435.20584,298.98666,76.763054,-49.46247,206.83716,-607.99304,-1058.0524,-1079.2343,3051.545,538.1892,169.85616,2084.6614,1398.6156,1021.65326,-498.61838,-126.19605,8.937469,328.82907,188.80305,29.767532,-126.77406,163.67918,455.08572,0.7430532,0.74189323,0.73661846,0.68425274,0.6808753,0.67954093,0.60409755,0.5814826,0.5783782,0.522839,0.51902336,0.3972332,0.53858644,0.51991457,0.5652042,0.6815724,0.70531255,0.7405767,0.6836069,0.6799836,0.64991355,0.5822481,0.5802232,0.5633631,0.52212566,0.51666456,0.57870096,0.51909643,0.49409756,0.518916,0.5221148,0.7431464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40814,61.803787,61.0112,59.776638,58.571335,58.235935,57.902576,57.71454,57.574615,57.170437,56.91414,55.70521,56.507168,56.467274,56.5255,57.9268,59.78764,60.9403,60.070206,58.822357,58.185116,59.143738,58.195396,57.533333,56.72605,56.50984,57.278717,56.648216,56.504128,56.592514,56.781574,0.0,7619.3223,7304.5767,3087.308,3042.5366,2718.143,2350.2285,1797.1781,1608.8174,1382.9105,859.49384,695.4831,458.89667,291.71918,75.22627,-40.94253,193.24332,-595.27936,-1036.537,-1062.0309,2889.3596,478.16302,158.64072,2047.7203,1378.2732,1022.20416,-482.31143,-117.580444,16.122314,322.74594,182.15411,33.471336,-106.369255,136.8476,473.38132,0.7430531,0.7418931,0.73947805,0.7369246,0.68308556,0.67979324,0.67674655,0.6244061,0.57798886,0.574968,0.5176248,0.43350556,0.574968,0.51907265,0.5766913,0.68399704,0.7388015,0.7405719,0.73596257,0.6792901,0.6778359,0.67574763,0.58739096,0.576723,0.5744065,0.548613,0.5784468,0.5188836,0.49375606,0.51737255,0.56972945,0.7431463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40814,61.803787,61.0112,59.776638,58.57133,58.235935,57.902573,57.71454,57.574615,57.170437,56.914135,55.705208,56.507164,56.467274,56.5255,57.9268,59.78764,60.9403,60.0702,58.822357,58.185116,59.143738,58.195396,57.53333,56.72605,56.509834,57.278717,56.648216,56.504128,56.59251,56.78157,0.0,7619.3228,7304.577,3087.3083,3042.5369,2718.1433,2350.2288,1797.1782,1608.8175,1382.9106,859.4939,695.48315,458.89667,291.7192,75.226295,-40.94253,193.24335,-595.27936,-1036.537,-1062.0309,2889.3599,478.1631,158.64073,2047.7206,1378.2733,1022.2043,-482.31146,-117.58046,16.12232,322.746,182.15413,33.47134,-106.36927,136.84763,473.38138,0.7873577,0.7861286,0.7799446,0.73653126,0.733157,0.73184586,0.6776507,0.67286193,0.63084954,0.57448536,0.5431235,0.43699014,0.57453257,0.5609617,0.5750225,0.7325707,0.7509454,0.7846636,0.73595774,0.7290822,0.6792568,0.67505777,0.6715984,0.5754073,0.57315373,0.5563971,0.6706316,0.55465215,0.48737553,0.5253826,0.5731543,0.78746235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39243,61.649845,60.85315,59.616585,58.400795,58.06951,57.735218,57.547714,57.411278,57.006157,56.768787,55.687893,56.32705,56.28435,56.329018,57.618294,59.51272,60.73924,59.86791,58.502903,57.900875,58.944016,58.021763,57.39852,56.615234,56.32901,57.260426,56.70645,56.472347,56.5538,56.730167,0.0,7727.872,7375.976,3095.9436,3045.2002,2730.8843,2334.6145,1799.8925,1606.3462,1364.2089,860.5722,667.2612,431.97983,294.18604,78.04047,-35.48184,184.7424,-601.0565,-1071.8878,-1092.9398,2932.6,501.90323,153.84543,2044.6451,1357.6711,989.3875,-474.51807,-136.80794,0.25706446,305.3945,169.86185,43.499836,-101.78149,131.80737,444.25726,0.7873576,0.78612846,0.78329235,0.78043085,0.73299307,0.73159796,0.72795975,0.68024737,0.669122,0.6256415,0.5686889,0.43461552,0.6597321,0.5693249,0.6642336,0.734181,0.7827647,0.7846576,0.7797747,0.73028576,0.7285858,0.72678226,0.67097986,0.6672707,0.59976554,0.5550267,0.67041534,0.5694315,0.5324796,0.5678728,0.58423615,0.7874623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39243,61.649845,60.853146,59.61658,58.40079,58.069508,57.735214,57.547714,57.411274,57.006157,56.768784,55.687893,56.327045,56.284348,56.329018,57.618294,59.51272,60.73924,59.86791,58.5029,57.90087,58.944016,58.02176,57.39852,56.61523,56.32901,57.260426,56.70645,56.472343,56.5538,56.730164,0.0,7727.8726,7375.9766,3095.9438,3045.2004,2730.8845,2334.6147,1799.8926,1606.3463,1364.209,860.57227,667.2613,431.97986,294.1861,78.04048,-35.48184,184.74243,-601.0566,-1071.8878,-1092.94,2932.6003,501.9033,153.84544,2044.6454,1357.6713,989.38763,-474.5181,-136.80795,0.25707096,305.39456,169.86186,43.499836,-101.78151,131.80742,444.25732,0.7762995,0.77508765,0.77365935,0.78026253,0.7766548,0.77500176,0.7278791,0.7243606,0.680526,0.66467613,0.56826663,0.4820381,0.66603744,0.57295734,0.6663783,0.7761127,0.778888,0.7736948,0.7797688,0.76666343,0.72845775,0.7266347,0.7226279,0.6667029,0.6642949,0.6626862,0.7077506,0.56765616,0.5257021,0.56800354,0.6631183,0.7764012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34364,60.983437,60.12369,58.788677,57.469707,57.106808,56.748585,56.546024,56.39985,55.94005,55.658276,54.414692,55.368896,55.319862,55.366837,56.80287,58.750282,60.030518,59.08215,57.502853,56.86915,58.120586,57.16037,56.47874,55.60962,55.340874,56.13272,55.527836,55.418667,55.518627,55.738453,0.0,8057.028,7688.058,3225.914,3173.8018,2853.6748,2452.3953,1868.3612,1674.7656,1415.9391,921.46173,731.99677,465.9535,286.2901,84.09499,-36.459442,195.81552,-610.0759,-1096.9849,-1120.0745,3037.0725,543.01874,158.16515,2089.249,1387.5648,1038.4066,-501.92218,-132.23232,21.1789,334.05606,178.12027,28.813398,-113.67869,148.45525,469.4665,0.7762994,0.7750875,0.77231795,0.76946586,0.7755978,0.7754947,0.7709998,0.72619635,0.7199529,0.67590326,0.65501714,0.50354624,0.70444566,0.6527878,0.69514924,0.7760665,0.77181494,0.77365136,0.76883906,0.77419436,0.77161115,0.7689042,0.72242445,0.7174509,0.6635061,0.661862,0.72097456,0.65866536,0.5429332,0.63157284,0.66249615,0.77640116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34364,60.983437,60.123688,58.788673,57.469707,57.106808,56.74858,56.54602,56.39985,55.94005,55.65827,54.41469,55.368896,55.31986,55.366833,56.80287,58.75028,60.030514,59.08215,57.502853,56.869144,58.120583,57.16037,56.478737,55.60962,55.34087,56.13272,55.527832,55.418663,55.518623,55.738453,0.0,8057.029,7688.0586,3225.9143,3173.802,2853.675,2452.3955,1868.3613,1674.7657,1415.9392,921.4618,731.99677,465.95352,286.29013,84.09501,-36.459442,195.81555,-610.076,-1096.985,-1120.0746,3037.0728,543.01874,158.16516,2089.2493,1387.565,1038.4066,-501.9222,-132.23233,21.178905,334.0561,178.1203,28.8134,-113.67871,148.45528,469.46655,0.7445891,0.74342674,0.7432798,0.7696841,0.7660861,0.7644421,0.7705693,0.7676132,0.7261607,0.71570146,0.6577454,0.5033597,0.7166532,0.65927947,0.7162027,0.7657366,0.7579165,0.7421099,0.76883113,0.7640488,0.77105016,0.7698078,0.7660027,0.7179006,0.71480525,0.68264896,0.7499809,0.65843433,0.62129307,0.65656626,0.7134421,0.74468267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21317,59.151573,58.106426,56.480614,54.903137,54.4694,54.053787,53.82154,53.655884,53.161568,52.86958,51.611004,52.41416,52.354618,52.423508,54.14061,56.442738,57.99631,56.902798,55.186638,54.426792,55.750698,54.608185,53.786045,52.7468,52.41285,53.517467,52.716286,52.51675,52.632496,52.893658,0.0,8885.675,8496.816,3584.6357,3530.137,3143.2188,2700.2585,2024.4371,1803.1356,1514.8878,958.19147,746.2072,468.97787,316.53955,93.38978,-44.8332,215.65758,-667.7647,-1217.811,-1242.797,3325.1948,567.94257,174.45326,2303.4744,1524.1093,1148.9951,-552.7863,-148.68785,13.093202,355.7233,207.30971,39.903923,-123.042564,162.92969,519.3066,0.74458903,0.7434266,0.74100196,0.73843396,0.76427114,0.7644855,0.760798,0.7656626,0.76288325,0.7261467,0.70785356,0.55176836,0.7440824,0.6960558,0.7396387,0.76299757,0.7403674,0.74210507,0.7374861,0.76392126,0.76124865,0.7592884,0.76619774,0.7598906,0.71487683,0.6837589,0.764599,0.6976447,0.6276838,0.6802003,0.7136368,0.7446826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21317,59.15157,58.106422,56.480614,54.903137,54.4694,54.053787,53.821537,53.655884,53.161564,52.869576,51.611004,52.414158,52.354614,52.423504,54.14061,56.442734,57.996307,56.902798,55.186634,54.42679,55.750694,54.60818,53.78604,52.7468,52.41285,53.517467,52.71628,52.51675,52.632492,52.893654,0.0,8885.676,8496.816,3584.6357,3530.1372,3143.219,2700.2585,2024.4373,1803.1357,1514.888,958.19147,746.2073,468.97787,316.53958,93.38979,-44.8332,215.65761,-667.7648,-1217.8112,-1242.7971,3325.195,567.94257,174.45328,2303.4746,1524.1094,1148.9952,-552.7863,-148.68787,13.093207,355.72333,207.30972,39.903923,-123.04258,162.92972,519.30664,0.6751592,0.6741053,0.67445153,0.738813,0.7351155,0.73382723,0.7571178,0.75736743,0.75920933,0.75858516,0.7086871,0.5521941,0.76057345,0.71064955,0.75984675,0.7353834,0.6913393,0.6730242,0.73821074,0.7329295,0.75222796,0.75956535,0.7553474,0.7607905,0.757404,0.73488516,0.75534177,0.70847845,0.65597594,0.7076779,0.7569121,0.6752362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.968475,55.88376,54.545887,52.461235,50.39831,49.839996,49.278404,48.958477,48.715717,48.008785,47.59066,45.7158,46.830956,46.76983,46.884842,49.602856,52.509148,54.441372,52.870045,50.72543,49.713673,51.320595,49.7717,48.62202,47.136314,46.822426,48.260498,47.185493,46.875683,47.031433,47.369534,0.0,10284.634,9791.829,4095.8945,4037.2654,3633.208,3094.6619,2381.7476,2143.556,1862.0754,1162.3748,905.85815,581.58496,396.53842,94.721855,-59.12808,276.3515,-757.3082,-1370.0226,-1401.0476,3894.72,640.57086,203.62128,2703.1416,1796.2916,1377.0607,-670.4503,-143.7966,34.00875,421.67645,242.9744,50.604588,-144.43532,187.30447,623.61414,0.67515916,0.67410517,0.67240095,0.67037624,0.707366,0.73116976,0.73102105,0.7394839,0.7533838,0.752556,0.75097525,0.59558725,0.75113106,0.7513163,0.750166,0.69868326,0.6715313,0.6730209,0.66961485,0.7332489,0.7312148,0.72960895,0.75443524,0.75064117,0.7553178,0.73813355,0.7546323,0.7517834,0.68231773,0.7425883,0.7560106,0.67523617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.968475,55.88376,54.545887,52.46123,50.39831,49.839996,49.2784,48.958473,48.715717,48.008785,47.590656,45.7158,46.83095,46.769825,46.88484,49.602856,52.509148,54.441372,52.87004,50.72543,49.713673,51.32059,49.771698,48.622017,47.136314,46.822422,48.260498,47.18549,46.875683,47.03143,47.369534,0.0,10284.634,9791.83,4095.8948,4037.2654,3633.208,3094.662,2381.7476,2143.556,1862.0756,1162.3748,905.8582,581.58496,396.53845,94.72187,-59.12808,276.35153,-757.3083,-1370.0226,-1401.0476,3894.7202,640.57086,203.62129,2703.1418,1796.2917,1377.0608,-670.4503,-143.79662,34.008755,421.6765,242.97441,50.604588,-144.43533,187.3045,623.61414,0.58333033,0.58253884,0.5821773,0.6595488,0.6679229,0.6664084,0.6789865,0.7281567,0.72535914,0.7493087,0.75080353,0.64150566,0.7473201,0.7505827,0.7495253,0.6676756,0.58533645,0.5820681,0.6702026,0.66541153,0.669846,0.71910405,0.72725123,0.7415316,0.7497318,0.7150157,0.7247787,0.75169307,0.69805783,0.75108427,0.7483282,0.5833878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.751495,52.78483,51.229504,48.82106,46.44315,45.780525,45.10837,44.7364,44.463135,43.708786,43.28778,41.59063,42.23663,42.14714,42.207966,44.785378,48.515514,50.9649,48.948116,46.0248,44.860012,47.060997,45.265553,44.009205,42.55865,42.152596,43.47229,42.272404,41.910072,42.087322,42.505478,0.0,11401.36,10902.928,4442.8853,4364.5957,3922.9497,3394.5234,2624.442,2325.3071,1984.9844,1203.842,909.21985,551.1397,433.87076,116.36714,-41.91883,268.53802,-866.5556,-1557.1941,-1588.4506,4437.05,757.1921,219.71123,3006.7756,1945.43,1444.6351,-661.8385,-165.2417,31.878658,459.5639,257.82925,55.070026,-154.88023,210.07849,688.3148,0.5833303,0.58253825,0.58165985,0.58001125,0.5827175,0.62604994,0.6641607,0.6621154,0.7144853,0.721388,0.74405867,0.6916566,0.7220394,0.74436784,0.7227298,0.5804081,0.5800943,0.58206695,0.5791981,0.6578877,0.6648294,0.66316646,0.66162467,0.7229412,0.7205728,0.71904516,0.6999302,0.7438749,0.71408796,0.743105,0.7205728,0.58338773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.751495,52.78483,51.229504,48.82106,46.443146,45.780525,45.10837,44.736397,44.46313,43.708786,43.28778,41.590626,42.236626,42.147137,42.207966,44.785374,48.515514,50.964897,48.948116,46.024796,44.860012,47.060993,45.26555,44.009205,42.55865,42.152596,43.47229,42.272404,41.91007,42.08732,42.505474,0.0,11401.361,10902.928,4442.8853,4364.5957,3922.95,3394.5234,2624.4421,2325.3071,1984.9845,1203.842,909.2199,551.1397,433.8708,116.36715,-41.91883,268.53806,-866.5556,-1557.1942,-1588.4506,4437.05,757.1921,219.71124,3006.776,1945.4302,1444.6353,-661.8385,-165.2417,31.878662,459.56393,257.82928,55.07003,-154.88025,210.07852,688.3149,0.52620006,0.52510905,0.52500993,0.56080943,0.5772654,0.57690316,0.5756474,0.6435947,0.6583329,0.67776734,0.7167965,0.6957261,0.6598581,0.7168912,0.6574107,0.57816255,0.5249773,0.5250565,0.572232,0.57648,0.5752267,0.57514566,0.6611632,0.6577365,0.70498854,0.72258896,0.6595003,0.7157972,0.7109144,0.71757895,0.7083866,0.5262468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.3523,47.531406,45.423058,42.14245,38.872387,37.987946,37.12977,36.65419,36.305664,35.261475,34.68487,32.23463,33.609795,33.530766,33.63984,37.75268,42.449577,45.357582,42.55846,38.778446,37.087524,40.04975,37.686382,35.973415,33.88224,33.48122,35.115524,33.54362,33.309624,33.54019,34.065132,0.0,13243.866,12583.229,5236.0693,5157.2227,4659.3047,3967.2605,2994.549,2655.2134,2263.6187,1434.8826,1077.5103,672.0134,481.0799,108.81632,-57.459553,345.6166,-981.3831,-1708.402,-1748.4065,5104.1455,869.9108,268.69446,3506.446,2256.6514,1707.8822,-806.3578,-164.13174,56.27392,545.7726,298.3057,43.489132,-178.51338,237.52657,782.8136,0.5262,0.5257512,0.5237258,0.5236475,0.52194417,0.53197265,0.57386565,0.57283145,0.5822587,0.65581506,0.6967495,0.73505884,0.6505493,0.6761664,0.65677613,0.52184755,0.52374214,0.5254458,0.5236282,0.53095883,0.57346314,0.5746322,0.5717033,0.64322317,0.6557,0.666987,0.5717033,0.69384503,0.7078219,0.7077605,0.65516245,0.5262468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.3523,47.531406,45.423054,42.14245,38.872387,37.987946,37.129765,36.65419,36.305664,35.26147,34.684868,32.23463,33.609795,33.53076,33.63984,37.752678,42.449577,45.357582,42.55846,38.778442,37.08752,40.049747,37.68638,35.973415,33.882236,33.48122,35.115524,33.54362,33.30962,33.54019,34.06513,0.0,13243.866,12583.229,5236.0693,5157.2227,4659.3047,3967.2605,2994.549,2655.2136,2263.6187,1434.8826,1077.5103,672.0134,481.07993,108.81634,-57.459553,345.61664,-981.3831,-1708.402,-1748.4066,5104.1455,869.9108,268.6945,3506.446,2256.6514,1707.8823,-806.3578,-164.13174,56.273922,545.77264,298.3057,43.489132,-178.5134,237.5266,782.81366,0.45299995,0.45254236,0.45208105,0.46413383,0.5220652,0.5203025,0.5190577,0.5288341,0.5702225,0.5691286,0.65141857,0.72825044,0.5691458,0.65112674,0.5691756,0.521693,0.4519502,0.4522544,0.47114646,0.5203657,0.5201846,0.5185582,0.5367134,0.5694755,0.56840515,0.615103,0.5682703,0.652449,0.66636235,0.65164727,0.56840515,0.4530346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97535,42.194935,39.658257,35.71584,31.78983,30.710016,29.61413,29.010525,28.56039,27.30127,26.598421,23.651934,24.629103,24.501629,24.610483,29.480133,35.62256,39.388866,35.922318,31.642847,29.941751,32.809055,29.895878,27.759617,25.193798,24.472157,27.144156,25.10273,24.519234,24.743053,25.30305,0.0,14802.203,14121.959,5785.966,5695.1997,5142.701,4418.695,3417.1816,3019.965,2598.949,1587.4778,1199.0847,742.38025,589.7685,140.86412,-57.396606,378.62006,-1134.3812,-1964.4384,-2006.8247,5785.881,930.2003,269.56635,3940.0022,2526.455,1924.1671,-900.5233,-225.40672,52.264343,588.02356,343.51895,71.22758,-175.67145,245.9649,897.18884,0.45299995,0.45250884,0.45147014,0.451057,0.44963217,0.44972014,0.49509335,0.51712334,0.51665556,0.54619783,0.5659024,0.7104507,0.5285621,0.5660948,0.51553786,0.4496388,0.4515736,0.45213345,0.45087,0.44941655,0.469078,0.51872915,0.51714796,0.5157402,0.5527029,0.586798,0.5167369,0.5647346,0.59797835,0.56488085,0.5626119,0.4530346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97535,42.194935,39.658257,35.71584,31.789827,30.710016,29.61413,29.010525,28.560389,27.30127,26.59842,23.651932,24.6291,24.501627,24.610481,29.480131,35.62256,39.388863,35.922318,31.642847,29.94175,32.80905,29.895876,27.759615,25.193796,24.472155,27.144154,25.102728,24.519232,24.743052,25.303047,0.0,14802.203,14121.959,5785.9663,5695.1997,5142.701,4418.695,3417.182,3019.965,2598.949,1587.4778,1199.0847,742.38025,589.7685,140.86414,-57.396606,378.6201,-1134.3812,-1964.4385,-2006.8248,5785.881,930.2003,269.56635,3940.0024,2526.455,1924.1672,-900.5233,-225.40672,52.264347,588.0236,343.51895,71.22758,-175.67146,245.96492,897.18884,0.40531257,0.40494165,0.40450743,0.40460798,0.44832405,0.4483485,0.4477804,0.44730073,0.48309088,0.51341426,0.5334386,0.6771037,0.51504385,0.5307976,0.51460636,0.44660965,0.4043942,0.40469208,0.40560323,0.4480852,0.44801924,0.44800752,0.4465314,0.51182634,0.51412505,0.5228073,0.45113,0.51544285,0.60110444,0.5437898,0.51412505,0.4053403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48882,35.478336,32.319897,27.407732,22.426567,21.064272,19.7095,18.94029,18.375761,16.709099,15.802203,12.171425,13.754011,13.581797,13.678691,19.5361,27.084984,31.895844,27.768616,22.386889,19.555489,23.963196,20.367243,17.57713,14.006193,13.393983,16.94039,14.307718,13.478436,13.759781,14.502742,0.0,16627.484,15872.751,6513.037,6413.2827,5848.0586,5009.4297,3831.7607,3442.3472,2936.9673,1846.987,1376.0067,830.9941,643.61365,165.70853,-53.90063,418.32358,-1267.9681,-2242.0208,-2289.7688,6467.6147,1052.7355,354.93033,4391.1016,2830.669,2222.5952,-1076.4877,-206.25412,77.175674,660.3629,394.09055,86.1153,-198.76553,286.5295,1012.7254,0.40531254,0.40492073,0.40454045,0.40306062,0.40271816,0.402599,0.4089434,0.44466734,0.44455376,0.44453558,0.51090693,0.63738865,0.44453895,0.5098304,0.44424054,0.40251386,0.40404537,0.40462735,0.40386987,0.40217265,0.4024278,0.41866297,0.44558716,0.4444017,0.444639,0.46484137,0.44551456,0.5116801,0.5614044,0.51099086,0.44517115,0.40534025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48882,35.478333,32.319897,27.407732,22.426567,21.06427,19.7095,18.94029,18.375761,16.709099,15.802202,12.171424,13.754009,13.581796,13.678689,19.536098,27.084982,31.895844,27.768616,22.386887,19.555489,23.963194,20.367243,17.577127,14.006191,13.393982,16.940388,14.307716,13.4784355,13.75978,14.50274,0.0,16627.484,15872.751,6513.0376,6413.2827,5848.0586,5009.4297,3831.7607,3442.3472,2936.9673,1846.9872,1376.0067,830.9941,643.6137,165.70854,-53.90063,418.32358,-1267.9681,-2242.0208,-2289.769,6467.6147,1052.7355,354.93033,4391.1016,2830.669,2222.5952,-1076.4877,-206.25412,77.175674,660.3629,394.09055,86.1153,-198.76553,286.5295,1012.7254,0.36082214,0.36052462,0.36015767,0.36007938,0.39527518,0.40039647,0.40056503,0.40040693,0.401836,0.43735564,0.44194162,0.55548775,0.42662567,0.44319502,0.42209837,0.39126298,0.3601778,0.36032286,0.36036354,0.40151095,0.40151095,0.4015104,0.3997519,0.4100096,0.439929,0.45069554,0.3997613,0.44224378,0.4757352,0.4413094,0.44140032,0.3608441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00083,28.87633,25.065296,19.139568,13.221098,11.605592,10.047029,9.17952,8.544696,6.682217,5.652305,1.4036608,3.5834944,3.3861184,3.4452612,10.203942,18.97432,24.6473,19.560661,12.7036915,9.874635,15.035209,10.768221,7.628304,3.5246572,2.879006,5.865955,2.8843775,2.5968962,3.081342,4.2709303,0.0,18300.799,17443.809,7208.2207,7096.922,6418.638,5492.439,4132.9414,3673.3,3129.0933,1961.162,1473.836,904.5869,668.72156,178.37097,-41.288593,451.93304,-1374.924,-2450.724,-2504.37,7163.3364,1199.8539,354.7718,4821.8115,3104.645,2368.962,-1160.4219,-212.26305,111.87132,762.6448,421.48325,48.601585,-266.54764,369.44794,1062.0385,0.36082208,0.36051163,0.3600135,0.35941872,0.35879692,0.3586097,0.3588812,0.38297793,0.39794198,0.39792302,0.41857007,0.504176,0.39792857,0.41390026,0.39758953,0.35843885,0.3598263,0.36028242,0.35979262,0.35799956,0.35799956,0.35800046,0.39443523,0.3987305,0.39737013,0.40896472,0.39888135,0.40509602,0.45368275,0.42412612,0.3972653,0.36084408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00083,28.876328,25.065296,19.139566,13.221098,11.605591,10.047028,9.179519,8.544696,6.682216,5.6523046,1.4036602,3.5834937,3.3861177,3.4452605,10.203941,18.974318,24.647299,19.56066,12.7036915,9.874634,15.035209,10.768221,7.6283035,3.5246565,2.8790052,5.865954,2.8843768,2.5968955,3.0813413,4.27093,0.0,18300.799,17443.809,7208.2207,7096.922,6418.638,5492.439,4132.9414,3673.3,3129.0933,1961.162,1473.836,904.5869,668.72156,178.37097,-41.288597,451.93304,-1374.924,-2450.724,-2504.37,7163.3364,1199.8539,354.7718,4821.8115,3104.645,2368.962,-1160.4219,-212.26305,111.87132,762.6448,421.48325,48.601585,-266.54764,369.44794,1062.0385,0.32783252,0.32758448,0.3273347,0.32717717,0.34602338,0.35364142,0.35673335,0.35667062,0.3566156,0.36931425,0.3953521,0.4435289,0.3613013,0.39551246,0.35730028,0.34378105,0.3272253,0.3274274,0.3272189,0.35740587,0.3573652,0.3573999,0.3560141,0.35596025,0.37046927,0.3918983,0.3559604,0.3963961,0.41232032,0.39618048,0.3770874,0.32785067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76244,25.43516,21.391752,15.118227,8.949093,7.2955017,5.762136,4.933176,4.3673363,2.8381116,2.1330702,0.0370064,0.0867764,0.033578854,0.12008914,5.946317,14.93398,20.94753,15.309145,6.576235,2.9703865,10.571016,6.37813,3.5659904,0.086714946,0.009893563,2.5977914,0.2384944,0.014968872,0.077204764,0.41358322,0.0,19072.4,18220.383,7442.3057,7318.8813,6564.0234,5561.977,4096.7275,3584.2427,2940.646,1763.1216,1201.1029,617.6846,617.5064,87.876205,-50.70053,417.1197,-1393.2134,-2529.0996,-2585.929,7493.333,1367.2197,404.42874,4942.8745,3075.4153,2232.0518,-1061.4784,-67.24744,46.22655,707.2076,371.4381,42.42703,-88.01628,186.7884,1026.5225,0.32783252,0.3275758,0.32716697,0.3266698,0.3261181,0.3259617,0.32577226,0.3325818,0.35329247,0.35448778,0.35608128,0.43090108,0.3544699,0.3617239,0.35478806,0.3259395,0.32700235,0.3273853,0.3258346,0.32565293,0.32564858,0.32557115,0.33628562,0.35511526,0.35511392,0.35403734,0.35095042,0.35374257,0.36816475,0.35384157,0.35487208,0.32785067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76244,25.43516,21.391752,15.118227,8.949093,7.2955017,5.762136,4.933176,4.3673363,2.8381116,2.1330702,0.0370064,0.0867764,0.033578854,0.12008914,5.946317,14.93398,20.94753,15.309145,6.576235,2.9703865,10.571016,6.37813,3.5659904,0.086714946,0.009893563,2.5977914,0.2384944,0.014968872,0.077204764,0.41358322,0.0,19072.4,18220.383,7442.3057,7318.8813,6564.0234,5561.977,4096.7275,3584.2427,2940.646,1763.1216,1201.1029,617.6846,617.5064,87.876205,-50.70053,417.1197,-1393.2134,-2529.0996,-2585.929,7493.333,1367.2197,404.42874,4942.8745,3075.4153,2232.0518,-1061.4784,-67.24744,46.22655,707.2076,371.4381,42.42703,-88.01628,186.7884,1026.5225,0.31457034,0.31434613,0.3140485,0.31383404,0.31985787,0.3233409,0.32392317,0.32402158,0.32408482,0.32805684,0.35226834,0.3905782,0.32417557,0.35227638,0.3239997,0.31911424,0.31394455,0.3141895,0.3138528,0.32369632,0.32505286,0.32472694,0.32353902,0.3235365,0.3264416,0.3525915,0.32353693,0.35293835,0.37788597,0.3525853,0.3289762,0.31458703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
