pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.627,23.968554,19.885258,13.5508995,7.301404,5.6936684,4.2146277,3.4437602,2.920154,1.4247557,0.7825286,0.011361338,0.04491361,0.014028402,0.044989817,2.9623904,12.360505,19.003857,13.60754,4.6948695,1.0437384,9.040711,5.1662683,2.7827966,0.070555665,0.004726945,1.6954132,0.054067213,0.0026720497,0.0149461115,0.08752229,0.0,19499.18,18534.96,7481.861,7357.116,6610.055,5478.1567,4017.7075,3446.3538,2820.0198,1741.955,1142.0836,359.98743,498.10706,65.51871,-29.111086,287.11923,-1427.2155,-2668.839,-2730.9119,7586.7363,1382.3446,407.16324,4845.5664,2947.0073,2041.3657,-927.91705,-61.867508,26.84048,676.56757,305.3506,19.183664,-36.632374,81.60566,943.25726,0.31457034,0.31433448,0.31395268,0.31347817,0.31294936,0.3127906,0.31258875,0.31387272,0.3219861,0.3220105,0.32389677,0.38814473,0.32200074,0.34429088,0.321981,0.31276265,0.31379953,0.31415746,0.3138503,0.31227645,0.31223503,0.3121941,0.31477973,0.32283184,0.32160535,0.33315277,0.32076854,0.32165986,0.3753586,0.33913508,0.32154804,0.31458703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.627,23.968554,19.885258,13.5508995,7.301404,5.6936684,4.2146277,3.4437602,2.920154,1.4247557,0.7825286,0.011361338,0.04491361,0.014028402,0.044989817,2.9623904,12.360505,19.003857,13.60754,4.6948695,1.0437384,9.040711,5.1662683,2.7827966,0.070555665,0.004726945,1.6954132,0.054067213,0.0026720497,0.0149461115,0.08752229,0.0,19499.18,18534.96,7481.861,7357.116,6610.055,5478.1567,4017.7075,3446.3538,2820.0198,1741.955,1142.0836,359.98743,498.10706,65.51871,-29.111086,287.11923,-1427.2155,-2668.839,-2730.9119,7586.7363,1382.3446,407.16324,4845.5664,2947.0073,2041.3657,-927.91705,-61.867508,26.84048,676.56757,305.3506,19.183664,-36.632374,81.60566,943.25726,0.30768564,0.3074658,0.30715704,0.30701485,0.30952743,0.31094176,0.31109434,0.3110108,0.3108738,0.3110242,0.32001957,0.37598667,0.31101722,0.31998128,0.31515014,0.3087038,0.30706388,0.30731392,0.30694702,0.31114438,0.31150135,0.31183916,0.310249,0.3102906,0.31232458,0.3289306,0.310249,0.31965575,0.35846394,0.3197327,0.31309646,0.30770165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52321,22.796444,18.54011,11.960546,5.5481477,3.941934,2.640107,1.9935685,1.5893497,0.5135352,0.11836391,0.001338963,0.024079729,0.0057575847,0.024448775,1.9779685,10.778459,17.6421,12.578732,3.0102417,0.055586297,8.187772,4.6275325,2.4723353,0.046814032,0.0028691394,1.2045186,0.032174375,0.0017440615,0.012687302,0.07951001,0.0,19820.908,18784.172,7651.424,7509.5503,6702.539,5475.3555,3750.1638,3134.115,2452.2651,1458.1848,878.65674,130.05673,358.69742,49.421627,-22.167086,231.21368,-1377.4711,-2716.2654,-2786.753,7529.897,1436.3695,363.19128,4743.8994,2815.4546,1933.358,-873.59216,-49.73893,19.166254,658.3521,254.61661,14.455358,-34.431213,78.04625,884.5425,0.30768564,0.30745885,0.30708665,0.30662528,0.30608585,0.3059078,0.30562752,0.306234,0.3090613,0.3090552,0.30905718,0.3472896,0.30905393,0.31798765,0.30864272,0.3059065,0.30696166,0.30729482,0.3069867,0.30543602,0.30539066,0.3053436,0.30646023,0.3095744,0.3089726,0.3119613,0.30913284,0.30911732,0.34652117,0.3177406,0.30894524,0.30770165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52321,22.796444,18.54011,11.960546,5.5481477,3.941934,2.640107,1.9935685,1.5893497,0.5135352,0.11836391,0.001338963,0.024079729,0.0057575847,0.024448775,1.9779685,10.778459,17.6421,12.578732,3.0102417,0.055586297,8.187772,4.6275325,2.4723353,0.046814032,0.0028691394,1.2045186,0.032174375,0.0017440615,0.012687302,0.07951001,0.0,19820.908,18784.172,7651.424,7509.5503,6702.539,5475.3555,3750.1638,3134.115,2452.2651,1458.1848,878.65674,130.05673,358.69742,49.421627,-22.167086,231.21368,-1377.4711,-2716.2654,-2786.753,7529.897,1436.3695,363.19128,4743.8994,2815.4546,1933.358,-873.59216,-49.73893,19.166254,658.3521,254.61661,14.455358,-34.431213,78.04625,884.5425,0.3026916,0.30247688,0.30217272,0.30198473,0.3033923,0.30431598,0.30434674,0.30416593,0.30403143,0.30517936,0.30706605,0.3434814,0.30498278,0.3117079,0.30676243,0.303104,0.30207986,0.3023285,0.30195332,0.30475888,0.30478245,0.30480886,0.30372402,0.30374753,0.3046547,0.30947915,0.30369174,0.30658013,0.33585086,0.31600624,0.30525813,0.30270708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.447975,22.37058,18.160461,11.668325,5.467741,3.9170563,2.6054232,1.9630425,1.5614465,0.49645278,0.145149,0.0016498546,0.017481554,0.0043716123,0.020655822,1.6595497,10.571581,17.322569,11.914284,2.40059,0.049836554,7.7114806,4.291181,2.2431357,0.033507783,0.002088693,1.230216,0.033605795,0.0015130718,0.010591775,0.06880935,0.0,20051.348,18865.354,7606.451,7455.505,6582.0703,5372.321,3765.3906,3123.2163,2443.6604,1450.2471,824.56726,145.19688,356.0529,41.249676,-20.576962,210.29681,-1386.8707,-2692.101,-2755.5623,7624.33,1431.9221,321.00946,4633.0312,2755.1494,1880.8477,-830.70734,-41.497,17.671703,632.3604,257.4489,14.876539,-31.127905,72.44774,839.9702,0.3026916,0.30247146,0.30211306,0.30166408,0.30112457,0.30093944,0.30062038,0.30155224,0.30201843,0.3021289,0.3051529,0.34134135,0.3021288,0.30748898,0.3018191,0.30092642,0.30199087,0.3023133,0.302006,0.30046943,0.30042008,0.30037296,0.30201286,0.30236515,0.30224812,0.30545393,0.30290973,0.30577025,0.33298013,0.3050452,0.30223268,0.30270708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.447975,22.37058,18.160461,11.668325,5.467741,3.9170563,2.6054232,1.9630425,1.5614465,0.49645278,0.145149,0.0016498546,0.017481554,0.0043716123,0.020655822,1.6595497,10.571581,17.322569,11.914284,2.40059,0.049836554,7.7114806,4.291181,2.2431357,0.033507783,0.002088693,1.230216,0.033605795,0.0015130718,0.010591775,0.06880935,0.0,20051.348,18865.354,7606.451,7455.505,6582.0703,5372.321,3765.3906,3123.2163,2443.6604,1450.2471,824.56726,145.19688,356.0529,41.249676,-20.576962,210.29681,-1386.8707,-2692.101,-2755.5623,7624.33,1431.9221,321.00946,4633.0312,2755.1494,1880.8477,-830.70734,-41.497,17.671703,632.3604,257.4489,14.876539,-31.127905,72.44774,839.9702,0.2992131,0.29900086,0.2986947,0.29847366,0.2995095,0.29951692,0.29943386,0.2992258,0.29901925,0.3001892,0.3002264,0.33921462,0.3001883,0.30315983,0.29993862,0.29863262,0.29866,0.2988513,0.2984773,0.29994044,0.29995853,0.29997355,0.29869786,0.2986411,0.30033424,0.30383503,0.2986456,0.29993495,0.3266387,0.3031446,0.30033445,0.29922822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46376,22.195944,17.97019,11.451204,5.1697707,3.6383054,2.3595014,1.7209045,1.3282766,0.36600128,0.073232815,0.00079366716,0.015355047,0.0030092383,0.011646458,0.7939691,9.610878,16.80364,11.989024,3.029743,0.056695633,7.5371213,4.1080503,2.1537251,0.03946987,0.0018877846,0.92556316,0.020277694,0.0009020643,0.00900719,0.060318295,0.0,20003.186,18909.316,7621.691,7472.1377,6628.274,5336.264,3714.206,3113.2695,2414.042,1372.9607,747.28094,100.382286,326.21378,39.93354,-14.611038,141.06442,-1378.858,-2785.836,-2855.4998,7525.6016,1386.2434,364.41028,4779.338,2758.9622,1833.8739,-811.1507,-45.710766,12.486461,639.1932,221.44507,11.328437,-29.27854,67.672485,822.9439,0.2992131,0.29899642,0.29863992,0.29819116,0.297643,0.29746196,0.2972634,0.2972455,0.29725358,0.2972336,0.29829895,0.33710113,0.2972342,0.29928234,0.29929763,0.29750425,0.29851764,0.2988383,0.29759586,0.29725447,0.2971107,0.2970901,0.2975079,0.29713693,0.29697162,0.30185774,0.29763603,0.298989,0.32499662,0.29958788,0.2969632,0.29922822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46376,22.195944,17.97019,11.451204,5.1697707,3.6383054,2.3595014,1.7209045,1.3282766,0.36600128,0.073232815,0.00079366716,0.015355047,0.0030092383,0.011646458,0.7939691,9.610878,16.80364,11.989024,3.029743,0.056695633,7.5371213,4.1080503,2.1537251,0.03946987,0.0018877846,0.92556316,0.020277694,0.0009020643,0.00900719,0.060318295,0.0,20003.186,18909.316,7621.691,7472.1377,6628.274,5336.264,3714.206,3113.2695,2414.042,1372.9607,747.28094,100.382286,326.21378,39.93354,-14.611038,141.06442,-1378.858,-2785.836,-2855.4998,7525.6016,1386.2434,364.41028,4779.338,2758.9622,1833.8739,-811.1507,-45.710766,12.486461,639.1932,221.44507,11.328437,-29.27854,67.672485,822.9439,0.2999335,0.29971886,0.2994014,0.29906908,0.29758927,0.29664907,0.29632387,0.2959871,0.29570416,0.2955248,0.29540694,0.33500084,0.29552427,0.29724565,0.2950728,0.29714632,0.29931435,0.2995706,0.29916778,0.29707876,0.29707876,0.29634905,0.29531363,0.29551288,0.29554567,0.29616383,0.29560468,0.2950125,0.31760037,0.29650348,0.2955365,0.2999487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39388,21.93436,17.782463,11.388885,5.2475553,3.722148,2.435209,1.7820919,1.3882364,0.37860852,0.07248766,0.00071189506,0.019769406,0.004204335,0.015636725,1.5152602,9.6200905,16.649696,11.656301,2.0531657,0.03894984,7.4256706,3.9444041,2.0751374,0.027971385,0.001593591,1.1324885,0.031384427,0.0011001051,0.008688265,0.054482717,0.0,20215.66,18953.488,7549.4717,7394.1763,6548.032,5324.8564,3726.9448,3151.2942,2418.115,1409.038,765.49457,99.884865,333.59467,45.255825,-16.999176,200.45058,-1317.565,-2751.5347,-2824.579,7553.878,1439.1753,295.31546,4649.5693,2781.5593,1790.3357,-797.14954,-37.757587,15.198198,622.38477,246.14186,14.41787,-28.25492,63.641304,807.37573,0.2999335,0.29971677,0.29935977,0.29890427,0.29833135,0.29812312,0.29773772,0.29626316,0.29429024,0.29405946,0.2937334,0.3329136,0.29405785,0.29560944,0.29323432,0.2979334,0.2992516,0.29956377,0.2992554,0.29770264,0.29765323,0.29761118,0.29630166,0.29392636,0.2937986,0.29443768,0.29522064,0.29385695,0.311643,0.2946561,0.2937921,0.2999487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39388,21.93436,17.782463,11.388885,5.2475553,3.722148,2.435209,1.7820919,1.3882364,0.37860852,0.07248766,0.00071189506,0.019769406,0.004204335,0.015636725,1.5152602,9.6200905,16.649696,11.656301,2.0531657,0.03894984,7.4256706,3.9444041,2.0751374,0.027971385,0.001593591,1.1324885,0.031384427,0.0011001051,0.008688265,0.054482717,0.0,20215.66,18953.488,7549.4717,7394.1763,6548.032,5324.8564,3726.9448,3151.2942,2418.115,1409.038,765.49457,99.884865,333.59467,45.255825,-16.999176,200.45058,-1317.565,-2751.5347,-2824.579,7553.878,1439.1753,295.31546,4649.5693,2781.5593,1790.3357,-797.14954,-37.757587,15.198198,622.38477,246.14186,14.41787,-28.25492,63.641304,807.37573,0.29678124,0.29657146,0.29626507,0.2960399,0.2963761,0.29650834,0.29657045,0.29637402,0.29612103,0.29283327,0.29215422,0.3308394,0.2927597,0.29217643,0.29205638,0.29709765,0.2961797,0.29642624,0.2960481,0.29725134,0.29726562,0.2972765,0.29591376,0.29571936,0.29374278,0.29294854,0.2958158,0.29202607,0.3059161,0.29174876,0.29340664,0.2967961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42182,21.668858,17.434082,10.901057,4.837449,3.29856,2.1135652,1.5332191,1.1682242,0.29740432,0.05786063,0.00055418327,0.013589196,0.0030761366,0.008963724,0.74417794,8.963217,16.226206,11.4560375,2.436733,0.05186705,7.199373,3.9073973,2.0411317,0.0395507,0.0015476753,0.7953116,0.019696247,0.00074355083,0.0078005805,0.05099143,0.0,20130.94,19020.934,7630.473,7480.8228,6503.156,5350.2163,3564.512,2956.5625,2320.7659,1300.8872,670.55176,88.451614,304.3518,36.614574,-11.879891,136.41238,-1327.5577,-2800.4895,-2869.8655,7527.95,1391.2504,323.51642,4664.997,2698.8442,1788.783,-787.5155,-45.986504,10.766304,628.282,203.71066,11.194239,-27.169247,61.661312,800.76935,0.29678124,0.2965673,0.29621106,0.29576227,0.29525676,0.29508945,0.29483932,0.29469815,0.2945658,0.29439786,0.29033396,0.32487532,0.2943964,0.290356,0.289837,0.29479602,0.29610193,0.2964143,0.29513848,0.29482585,0.29474112,0.29466668,0.29496825,0.2941335,0.29406747,0.29220322,0.29507092,0.29180247,0.3030379,0.28993103,0.29406053,0.2967961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42182,21.668858,17.434082,10.901057,4.837449,3.29856,2.1135652,1.5332191,1.1682242,0.29740432,0.05786063,0.00055418327,0.013589196,0.0030761366,0.008963724,0.74417794,8.963217,16.226206,11.4560375,2.436733,0.05186705,7.199373,3.9073973,2.0411317,0.0395507,0.0015476753,0.7953116,0.019696247,0.00074355083,0.0078005805,0.05099143,0.0,20130.94,19020.934,7630.473,7480.8228,6503.156,5350.2163,3564.512,2956.5625,2320.7659,1300.8872,670.55176,88.451614,304.3518,36.614574,-11.879891,136.41238,-1327.5577,-2800.4895,-2869.8655,7527.95,1391.2504,323.51642,4664.997,2698.8442,1788.783,-787.5155,-45.986504,10.766304,628.282,203.71066,11.194239,-27.169247,61.661312,800.76935,0.29803017,0.29781783,0.29750118,0.29715762,0.2953535,0.29430094,0.29394093,0.29356036,0.29320413,0.2929056,0.29261264,0.31611237,0.29290095,0.28873906,0.2897802,0.29634732,0.29735485,0.29767075,0.29726717,0.29472885,0.29472885,0.29372507,0.29312634,0.29308403,0.29314405,0.29224995,0.29311654,0.29210627,0.2993154,0.2881246,0.29314852,0.29804516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46262,22.348097,18.132978,11.644464,5.3758883,3.7960496,2.5070064,1.8668789,1.4705944,0.41910672,0.08226989,0.00091547286,0.017709395,0.0049559036,0.024376335,2.004546,10.258095,17.17913,12.095908,2.3785782,0.055186007,7.9066806,4.3491716,2.3053472,0.042466946,0.0020290362,1.086841,0.027193984,0.0012039191,0.011579513,0.07700208,0.0,20006.643,18873.934,7611.328,7453.2593,6620.944,5426.624,3730.2341,3117.2966,2426.1558,1440.2871,806.05505,106.87475,344.55322,40.640247,-22.629955,232.91151,-1330.5647,-2728.506,-2791.019,7543.605,1448.3909,318.98657,4624.945,2814.2886,1878.7535,-841.4582,-47.554688,19.53144,649.9883,241.09372,13.275237,-33.455036,77.15895,851.17456,0.29803017,0.2978161,0.2974617,0.29700875,0.29642773,0.29621917,0.29581645,0.2937047,0.2918184,0.29155287,0.29105255,0.30826807,0.29154626,0.28647113,0.29039016,0.29658794,0.2973552,0.29766482,0.29735768,0.29581353,0.2957576,0.2957202,0.29354692,0.2914395,0.2913998,0.2905593,0.29288325,0.2906535,0.2976051,0.28632945,0.29139674,0.29804516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46262,22.348097,18.132978,11.644464,5.3758883,3.7960496,2.5070064,1.8668789,1.4705944,0.41910672,0.08226989,0.00091547286,0.017709395,0.0049559036,0.024376335,2.004546,10.258095,17.17913,12.095908,2.3785782,0.055186007,7.9066806,4.3491716,2.3053472,0.042466946,0.0020290362,1.086841,0.027193984,0.0012039191,0.011579513,0.07700208,0.0,20006.643,18873.934,7611.328,7453.2593,6620.944,5426.624,3730.2341,3117.2966,2426.1558,1440.2871,806.05505,106.87475,344.55322,40.640247,-22.629955,232.91151,-1330.5647,-2728.506,-2791.019,7543.605,1448.3909,318.98657,4624.945,2814.2886,1878.7535,-841.4582,-47.554688,19.53144,649.9883,241.09372,13.275237,-33.455036,77.15895,851.17456,0.29988167,0.29966605,0.29934537,0.29899758,0.2972349,0.29562786,0.29514307,0.2946561,0.29426295,0.29044953,0.2896033,0.29959315,0.29043975,0.28753358,0.28942367,0.2969864,0.29925144,0.2995136,0.2991094,0.29624918,0.29584935,0.29555154,0.29409206,0.29384556,0.2914504,0.28835532,0.29403603,0.2895432,0.2967416,0.2885768,0.2914504,0.29989687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.465256,22.610115,18.411674,11.911741,5.659119,4.063571,2.6957314,2.0218873,1.6041491,0.46454808,0.09219381,0.0009232725,0.020396065,0.0061043347,0.028166188,2.1100078,10.555867,17.450953,12.270865,3.5041852,0.06638892,7.925901,4.3393874,2.3070614,0.041362688,0.0025170161,1.3956738,0.039651986,0.0014893445,0.0110964,0.06978825,0.0,19998.611,18813.93,7595.0527,7460.3384,6611.8403,5455.695,3851.6736,3204.9062,2496.216,1504.2493,850.88855,113.72231,360.97827,43.217567,-24.243103,239.29437,-1347.2161,-2722.9773,-2788.1597,7578.1274,1370.0719,394.13968,4717.0024,2826.6548,1873.0391,-842.0239,-46.534306,21.040197,634.9354,275.43445,16.335176,-32.093327,72.76582,853.0143,0.29988167,0.2996646,0.29930705,0.2988495,0.29827246,0.29806545,0.29767388,0.29594,0.2930567,0.29273042,0.2877989,0.29501605,0.2927301,0.28585812,0.28785887,0.2978551,0.2991894,0.2995081,0.29920357,0.29765764,0.29759893,0.29755464,0.29525933,0.29370302,0.2921528,0.2879095,0.2938627,0.2890245,0.29680738,0.28780702,0.2921441,0.29989687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.465256,22.610115,18.411674,11.911741,5.659119,4.063571,2.6957314,2.0218873,1.6041491,0.46454808,0.09219381,0.0009232725,0.020396065,0.0061043347,0.028166188,2.1100078,10.555867,17.450953,12.270865,3.5041852,0.06638892,7.925901,4.3393874,2.3070614,0.041362688,0.0025170161,1.3956738,0.039651986,0.0014893445,0.0110964,0.06978825,0.0,19998.611,18813.93,7595.0527,7460.3384,6611.8403,5455.695,3851.6736,3204.9062,2496.216,1504.2493,850.88855,113.72231,360.97827,43.217567,-24.243103,239.29437,-1347.2161,-2722.9773,-2788.1597,7578.1274,1370.0719,394.13968,4717.0024,2826.6548,1873.0391,-842.0239,-46.534306,21.040197,634.9354,275.43445,16.335176,-32.093327,72.76582,853.0143,0.3000021,0.2997836,0.2994184,0.2989362,0.29825577,0.29800195,0.29736918,0.29672387,0.29623154,0.2924729,0.2908759,0.29317796,0.29248965,0.28458154,0.29068005,0.2979298,0.29929817,0.29962575,0.29931992,0.2977792,0.29774484,0.2977292,0.29570073,0.2956149,0.29299316,0.28741866,0.29570073,0.2904348,0.2908882,0.28601384,0.2925102,0.3000173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51024,23.28847,19.185808,12.839242,6.691749,5.1202354,3.737446,3.021572,2.5352602,1.2110513,0.65484834,0.0074270987,0.03661939,0.009408514,0.041585647,3.1968331,11.393411,18.197298,13.009368,2.547552,0.05494359,8.733903,5.0641975,2.6978056,0.05025944,0.0044624778,1.7320452,0.042947497,0.0018275806,0.013630844,0.086195245,0.0,19860.787,18666.723,7500.9985,7364.77,6551.5796,5411.165,3874.3477,3311.34,2709.7249,1631.2742,1056.756,327.54526,461.74408,61.187595,-29.72282,299.53046,-1325.5975,-2703.4712,-2768.2585,7554.2915,1507.2903,331.328,4676.1113,2861.871,2033.4541,-915.89954,-50.860065,25.689259,659.2986,310.11566,17.00693,-35.866848,81.59851,927.3329,0.3000021,0.2997842,0.29942468,0.2989565,0.298288,0.29803616,0.2973653,0.29691565,0.2952708,0.29488263,0.28906363,0.29135132,0.2948832,0.2842923,0.2916705,0.29799518,0.29930663,0.29962745,0.29837283,0.2980706,0.29797903,0.29797518,0.29576033,0.29560056,0.29387155,0.2881114,0.29572308,0.29045665,0.28653708,0.28625986,0.29386443,0.3000173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51024,23.28847,19.185808,12.839242,6.691749,5.1202354,3.737446,3.021572,2.5352602,1.2110513,0.65484834,0.0074270987,0.03661939,0.009408514,0.041585647,3.1968331,11.393411,18.197298,13.009368,2.547552,0.05494359,8.733903,5.0641975,2.6978056,0.05025944,0.0044624778,1.7320452,0.042947497,0.0018275806,0.013630844,0.086195245,0.0,19860.787,18666.723,7500.9985,7364.77,6551.5796,5411.165,3874.3477,3311.34,2709.7249,1631.2742,1056.756,327.54526,461.74408,61.187595,-29.72282,299.53046,-1325.5975,-2703.4712,-2768.2585,7554.2915,1507.2903,331.328,4676.1113,2861.871,2033.4541,-915.89954,-50.860065,25.689259,659.2986,310.11566,17.00693,-35.866848,81.59851,927.3329,0.30208388,0.30186418,0.301537,0.3011736,0.2991923,0.29753685,0.29701945,0.296451,0.29592016,0.2952045,0.29303578,0.28835118,0.29566577,0.28554788,0.29328698,0.29904416,0.30144325,0.3017093,0.30130288,0.29846078,0.29800764,0.296871,0.29634312,0.29609698,0.2939114,0.28961012,0.29628432,0.29198375,0.28757247,0.28673145,0.29390702,0.3020993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.563896,23.687803,19.5225,13.072028,6.8109603,5.206875,3.8646383,3.1454544,2.6587226,1.3175796,0.7291453,0.012023373,0.03733252,0.011025174,0.055834815,4.1645765,12.5778675,18.929586,13.464677,3.3780007,0.0719624,9.133183,5.2955647,2.8411744,0.06355119,0.0059493626,1.7965562,0.04929974,0.0024696856,0.015421714,0.094000764,0.0,19695.312,18585.963,7562.625,7429.631,6616.661,5471.437,3812.5764,3319.599,2710.9868,1642.5054,1089.3931,346.1375,473.85718,60.082035,-35.542572,345.43057,-1344.4083,-2604.9263,-2668.9856,7532.0513,1477.8613,385.90985,4709.1006,2931.8499,2073.9412,-939.92896,-57.564716,30.133087,676.13617,315.83633,18.243938,-37.711407,85.18353,953.0214,0.30208388,0.30186275,0.30149737,0.30103084,0.30044356,0.3002335,0.29984012,0.29846036,0.29462516,0.29441917,0.29346156,0.27955073,0.2944583,0.2896002,0.2941568,0.30003324,0.30137986,0.3017038,0.30139855,0.2998498,0.29979163,0.29973856,0.29755893,0.2951023,0.29456946,0.28811505,0.2960315,0.29212755,0.28617606,0.28884768,0.2945526,0.3020993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.563896,23.687803,19.5225,13.072028,6.8109603,5.206875,3.8646383,3.1454544,2.6587226,1.3175796,0.7291453,0.012023373,0.03733252,0.011025174,0.055834815,4.1645765,12.5778675,18.929586,13.464677,3.3780007,0.0719624,9.133183,5.2955647,2.8411744,0.06355119,0.0059493626,1.7965562,0.04929974,0.0024696856,0.015421714,0.094000764,0.0,19695.312,18585.963,7562.625,7429.631,6616.661,5471.437,3812.5764,3319.599,2710.9868,1642.5054,1089.3931,346.1375,473.85718,60.082035,-35.542572,345.43057,-1344.4083,-2604.9263,-2668.9856,7532.0513,1477.8613,385.90985,4709.1006,2931.8499,2073.9412,-939.92896,-57.564716,30.133087,676.13617,315.83633,18.243938,-37.711407,85.18353,953.0214,0.30462176,0.304399,0.30407003,0.30369794,0.301668,0.29989594,0.29922813,0.29869533,0.29831618,0.29641554,0.2924432,0.2750506,0.297307,0.28944823,0.2938258,0.30143315,0.3039613,0.3042369,0.30382985,0.3004723,0.29999858,0.2995731,0.29813868,0.29790914,0.29689884,0.28910968,0.29806912,0.29256105,0.28500396,0.2900063,0.29617387,0.30463743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6487,24.532082,20.473545,14.181002,8.051149,6.3762875,4.906059,4.1137805,3.562422,2.094422,1.4775724,0.027276553,0.052038092,0.016560614,0.06624338,4.4884005,13.197627,19.688812,14.486104,5.5735784,2.0264037,9.916166,5.9513006,3.3118203,0.070664726,0.006915746,2.1417658,0.066856995,0.011717619,0.09281949,0.49016204,0.0,19431.354,18407.469,7457.3296,7330.853,6541.422,5600.4946,4004.765,3497.7124,2899.7676,1724.6484,1117.49,506.29288,554.7871,70.61092,-37.580055,359.41736,-1369.7394,-2635.6558,-2694.641,7461.2944,1382.3324,400.862,4847.347,2983.9473,2156.9768,-1021.6131,-60.80432,33.089733,697.63,346.54987,19.926067,-101.54361,204.36604,966.8877,0.30462176,0.30439782,0.30403227,0.30356514,0.30297482,0.30276376,0.3023615,0.30090055,0.29689014,0.29674518,0.29450852,0.27260214,0.29677367,0.28996998,0.2960804,0.3025365,0.30389273,0.30423158,0.30392933,0.30235827,0.3023095,0.3022515,0.30000076,0.29780135,0.29601145,0.29226217,0.29792652,0.29603183,0.284457,0.29068494,0.2959998,0.30463743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6487,24.532082,20.473545,14.181002,8.051149,6.3762875,4.906059,4.1137805,3.562422,2.094422,1.4775724,0.027276553,0.052038092,0.016560614,0.06624338,4.4884005,13.197627,19.688812,14.486104,5.5735784,2.0264037,9.916166,5.9513006,3.3118203,0.070664726,0.006915746,2.1417658,0.066856995,0.011717619,0.09281949,0.49016204,0.0,19431.354,18407.469,7457.3296,7330.853,6541.422,5600.4946,4004.765,3497.7124,2899.7676,1724.6484,1117.49,506.29288,554.7871,70.61092,-37.580055,359.41736,-1369.7394,-2635.6558,-2694.641,7461.2944,1382.3324,400.862,4847.347,2983.9473,2156.9768,-1021.6131,-60.80432,33.089733,697.63,346.54987,19.926067,-101.54361,204.36604,966.8877,0.3087596,0.3085307,0.3081892,0.3077611,0.30484134,0.30263662,0.30146912,0.30115545,0.30083403,0.2994619,0.29484046,0.27527568,0.30041733,0.29302913,0.29751065,0.30504388,0.30808514,0.30836648,0.30794254,0.30288363,0.30247378,0.30209327,0.3003683,0.30030882,0.30001336,0.29251322,0.3003683,0.29530624,0.28983387,0.29437307,0.2990319,0.3087757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73473,25.187723,21.20812,15.025155,8.981049,7.3525963,5.841338,5.01244,4.4286604,2.8386917,2.0972176,0.033446573,0.07189116,0.02261466,0.07820536,4.9320135,13.977618,20.397943,15.014889,6.527047,3.0657675,10.446666,6.365375,3.538294,0.10383771,0.009231557,2.7533474,0.1094024,0.012114831,0.08065109,0.42806175,0.0,19160.385,18272.625,7378.661,7261.6445,6491.854,5516.159,4064.7288,3584.0981,2990.6265,1800.5983,1234.2275,612.52783,623.4185,84.31732,-39.930557,377.95444,-1398.056,-2620.0813,-2678.5305,7512.021,1346.3672,395.59116,4846.365,3030.9438,2238.4473,-1054.0732,-75.25025,35.893936,693.6919,395.00082,27.075254,-92.72057,190.07167,1019.084,0.3087596,0.30853042,0.3081546,0.30767232,0.3070585,0.30684292,0.3064189,0.3051292,0.2994807,0.29928774,0.29778025,0.28397635,0.29934022,0.29272008,0.29855317,0.30664855,0.3080238,0.3083635,0.3080544,0.30643046,0.30638656,0.30634022,0.30417737,0.2999615,0.299776,0.2944725,0.3011242,0.2984028,0.2900528,0.2955233,0.29924375,0.3087757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73473,25.187723,21.20812,15.025155,8.981049,7.3525963,5.841338,5.01244,4.4286604,2.8386917,2.0972176,0.033446573,0.07189116,0.02261466,0.07820536,4.9320135,13.977618,20.397943,15.014889,6.527047,3.0657675,10.446666,6.365375,3.538294,0.10383771,0.009231557,2.7533474,0.1094024,0.012114831,0.08065109,0.42806175,0.0,19160.385,18272.625,7378.661,7261.6445,6491.854,5516.159,4064.7288,3584.0981,2990.6265,1800.5983,1234.2275,612.52783,623.4185,84.31732,-39.930557,377.95444,-1398.056,-2620.0813,-2678.5305,7512.021,1346.3672,395.59116,4846.365,3030.9438,2238.4473,-1054.0732,-75.25025,35.893936,693.6919,395.00082,27.075254,-92.72057,190.07167,1019.084,0.31312588,0.3128919,0.3125421,0.31209216,0.30893373,0.30666867,0.305534,0.3052252,0.304905,0.30453178,0.29732427,0.2851311,0.30457026,0.29588294,0.30276078,0.30939117,0.31243736,0.3127242,0.31229594,0.30688015,0.30652687,0.30620238,0.30443156,0.30438423,0.30424592,0.29558098,0.30443156,0.29805785,0.28997365,0.29662573,0.30355495,0.31314242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79502,26.507187,22.672657,16.72097,10.75834,9.136787,7.540917,6.6556616,6.018549,4.292929,3.386493,0.07533556,0.13727446,0.044912435,0.09805787,6.242385,15.784738,21.924557,16.591917,9.094025,6.1193056,11.766216,7.3874598,4.256378,0.2594394,0.020428883,3.0294998,0.1457685,0.032437082,0.23567852,0.89203346,0.0,18968.54,17971.484,7232.185,7113.691,6444.4546,5503.5273,4186.0684,3713.6853,3135.1824,1881.9835,1375.6302,790.6584,733.0604,118.37117,-38.97236,429.26608,-1439.0013,-2557.6362,-2615.346,7408.7183,1259.1646,364.52087,4991.996,3148.2942,2365.36,-1144.0302,-124.11929,38.25977,743.00354,413.9574,29.401388,-166.75748,267.9817,1063.2286,0.31312588,0.31289172,0.3125066,0.3120124,0.311384,0.31116045,0.31072554,0.3095613,0.30368173,0.3032513,0.30295402,0.2893681,0.3033399,0.2959204,0.30261543,0.31098616,0.31237492,0.31272146,0.31229424,0.3105533,0.3105375,0.3105076,0.30850956,0.30406404,0.30397105,0.29858434,0.30523857,0.3024585,0.29022115,0.29897624,0.30356175,0.31314242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79502,26.507187,22.672657,16.72097,10.75834,9.136787,7.540917,6.6556616,6.018549,4.292929,3.386493,0.07533556,0.13727446,0.044912435,0.09805787,6.242385,15.784738,21.924557,16.591917,9.094025,6.1193056,11.766216,7.3874598,4.256378,0.2594394,0.020428883,3.0294998,0.1457685,0.032437082,0.23567852,0.89203346,0.0,18968.54,17971.484,7232.185,7113.691,6444.4546,5503.5273,4186.0684,3713.6853,3135.1824,1881.9835,1375.6302,790.6584,733.0604,118.37117,-38.97236,429.26608,-1439.0013,-2557.6362,-2615.346,7408.7183,1259.1646,364.52087,4991.996,3148.2942,2365.36,-1144.0302,-124.11929,38.25977,743.00354,413.9574,29.401388,-166.75748,267.9817,1063.2286,0.31629264,0.3160532,0.31569824,0.3152607,0.31241706,0.31060255,0.3100969,0.3096431,0.3092687,0.3089207,0.30127862,0.29102072,0.30898172,0.3005628,0.3088427,0.31309924,0.31559074,0.3158812,0.31545565,0.3105481,0.31043717,0.31034237,0.3099849,0.30852348,0.3085135,0.3012531,0.30857298,0.3021118,0.2968442,0.3020226,0.30814782,0.31630954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.878815,27.5784,23.723024,17.748434,11.788099,10.139952,8.5234995,7.605828,6.9299903,5.0001106,3.969146,0.08018786,0.8211564,0.6274721,0.76130146,7.54688,17.034899,23.073494,18.26013,10.70595,7.5262384,13.649219,9.199196,5.9682965,1.6942699,0.58076745,5.0955925,2.0583723,1.3032146,1.6669089,2.586559,0.0,18699.14,17732.295,7253.386,7128.46,6443.1143,5552.084,4215.133,3786.5063,3236.6792,1999.17,1474.6495,862.39594,748.2418,176.56172,-64.16904,452.9033,-1434.5714,-2534.7815,-2591.3003,7164.417,1264.2598,377.87634,4870.766,3175.859,2405.7822,-1186.1932,-284.89084,60.34697,734.55505,425.71237,81.86974,-228.32083,321.51413,1066.193,0.31629264,0.31605217,0.3156555,0.31514838,0.31451762,0.31429547,0.3138746,0.31307092,0.30779654,0.3076332,0.30736417,0.29178756,0.3077229,0.30527133,0.3086441,0.31413162,0.3155178,0.31587604,0.31544524,0.3136721,0.3136572,0.31363857,0.31297794,0.30828756,0.30828074,0.30463475,0.30975682,0.30658254,0.3012175,0.30652225,0.30828005,0.31630954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.878815,27.5784,23.723024,17.748434,11.788099,10.139952,8.5234995,7.605828,6.9299903,5.0001106,3.969146,0.08018786,0.8211564,0.6274721,0.7613015,7.54688,17.034899,23.073494,18.26013,10.70595,7.5262384,13.649219,9.199196,5.9682965,1.6942699,0.58076745,5.0955925,2.0583723,1.3032146,1.6669089,2.586559,0.0,18699.14,17732.295,7253.386,7128.46,6443.1143,5552.084,4215.133,3786.5063,3236.6792,1999.17,1474.6495,862.39594,748.2418,176.56172,-64.16904,452.9033,-1434.5714,-2534.7815,-2591.3003,7164.417,1264.2598,377.87634,4870.766,3175.859,2405.7822,-1186.1932,-284.89084,60.34697,734.55505,425.71237,81.86974,-228.32083,321.51413,1066.193,0.3208492,0.32060215,0.32023877,0.31997123,0.316079,0.31402206,0.31295672,0.31267008,0.31229693,0.31206816,0.30568096,0.2975563,0.31210545,0.30550012,0.3119873,0.31697315,0.3201247,0.32042474,0.3199793,0.3136705,0.31354934,0.31344214,0.3130999,0.31153196,0.31151018,0.3095486,0.3116054,0.30636168,0.299695,0.30631134,0.31150734,0.3208666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.905365,27.493801,23.584185,17.509212,11.481308,9.845773,8.256285,7.356963,6.6870837,4.87489,3.882482,0.084569536,0.5893435,0.40250346,0.5657962,7.1837363,16.980528,23.007334,18.098772,11.032739,8.34483,13.500365,9.026802,5.6595473,1.3115929,0.33599365,4.894059,1.5010902,0.63607997,1.0470302,2.0638156,0.0,18613.064,17759.357,7308.3105,7192.8813,6482.452,5529.1006,4177.0215,3745.432,3221.2407,1932.3912,1444.61,851.43494,747.5078,173.16495,-71.44734,446.82697,-1459.5939,-2532.108,-2585.5679,7196.223,1219.4705,345.10196,4863.629,3184.9192,2460.0845,-1197.2281,-265.26154,68.74493,736.9944,451.9498,88.09921,-243.88872,339.4265,1102.1083,0.3208492,0.320602,0.32020062,0.31969565,0.31905752,0.3188299,0.31837893,0.31755438,0.31140977,0.3107763,0.31043267,0.30037606,0.31090042,0.31011817,0.31150174,0.31842574,0.32005486,0.32042164,0.31997785,0.3181352,0.31812614,0.31811303,0.31627828,0.31136698,0.3113631,0.3102467,0.31260327,0.30956703,0.3048208,0.30948922,0.3113626,0.3208666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.905365,27.493801,23.584185,17.509212,11.481308,9.845773,8.256285,7.356963,6.6870837,4.87489,3.882482,0.084569536,0.5893435,0.40250346,0.5657962,7.1837363,16.980528,23.007334,18.098772,11.032739,8.34483,13.500365,9.026802,5.6595473,1.3115929,0.33599365,4.894059,1.5010902,0.63607997,1.0470302,2.0638156,0.0,18613.064,17759.357,7308.3105,7192.8813,6482.452,5529.1006,4177.0215,3745.432,3221.2407,1932.3912,1444.61,851.43494,747.5078,173.16495,-71.44734,446.82697,-1459.5939,-2532.108,-2585.5679,7196.223,1219.4705,345.10196,4863.629,3184.9192,2460.0845,-1197.2281,-265.26154,68.74493,736.9944,451.9498,88.09921,-243.88872,339.4265,1102.1083,0.3223329,0.32208726,0.32173392,0.32133162,0.3191433,0.31809765,0.31771567,0.31729624,0.31685024,0.31658334,0.3086106,0.30179408,0.31662858,0.30899608,0.31629568,0.31976748,0.32161927,0.3219119,0.3214823,0.31796235,0.3179549,0.31794852,0.3175824,0.31610113,0.3160979,0.31356627,0.31613103,0.30946928,0.307201,0.3093833,0.31594342,0.32235044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91538,27.559662,23.575788,17.390053,11.178888,9.455811,7.8645406,6.9921927,6.364834,4.624021,3.6871269,0.080195844,0.23391125,0.08616041,0.35279104,7.287549,17.165741,23.120682,18.356735,11.301293,8.449368,13.868162,9.353869,5.9516077,1.3791845,0.24582681,5.3133187,1.9924593,1.1133581,1.4876546,2.4380522,0.0,18580.521,17745.764,7382.9365,7263.401,6588.133,5686.9824,4179.549,3684.3494,3109.1729,1890.9128,1400.3989,828.0424,749.70154,152.55164,-93.10354,458.25275,-1466.1299,-2515.7598,-2570.7546,7116.3945,1218.4832,356.31738,4800.5547,3200.544,2473.8608,-1230.2153,-287.62265,45.48961,734.6115,446.7378,88.87124,-231.89088,327.27444,1088.4359,0.3223329,0.32208493,0.32168505,0.32117635,0.32054576,0.3203259,0.31991598,0.31927517,0.31537098,0.31521714,0.31496182,0.30569452,0.3152997,0.3148494,0.31606805,0.32013896,0.32153496,0.32190338,0.3214591,0.31962872,0.319618,0.31960806,0.3190041,0.31601763,0.31597897,0.31450412,0.3160936,0.31411403,0.31134856,0.31413358,0.31597412,0.32235044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91538,27.559662,23.575788,17.390053,11.178888,9.455811,7.8645406,6.9921927,6.364834,4.624021,3.6871269,0.080195844,0.23391125,0.08616041,0.35279104,7.287549,17.165741,23.120682,18.356735,11.301293,8.449368,13.868162,9.353869,5.9516077,1.3791845,0.24582681,5.3133187,1.9924593,1.1133581,1.4876546,2.4380522,0.0,18580.521,17745.764,7382.9365,7263.401,6588.133,5686.9824,4179.549,3684.3494,3109.1729,1890.9128,1400.3989,828.0424,749.70154,152.55164,-93.10354,458.25275,-1466.1299,-2515.7598,-2570.7546,7116.3945,1218.4832,356.31738,4800.5547,3200.544,2473.8608,-1230.2153,-287.62265,45.48961,734.6115,446.7378,88.87124,-231.89088,327.27444,1088.4359,0.32289743,0.32265183,0.32230344,0.32193816,0.32035163,0.31951842,0.31916523,0.31876722,0.3183497,0.3181095,0.3131623,0.30470622,0.31815162,0.31361392,0.31796494,0.32005718,0.3221846,0.32247615,0.3220492,0.31959045,0.31958175,0.31957206,0.31916153,0.31745332,0.31743315,0.31675562,0.31751177,0.31399664,0.311678,0.31405228,0.31743005,0.32291505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89929,27.521591,23.668987,17.67009,11.725034,10.078046,8.534432,7.665981,7.023821,5.2519913,4.231501,0.08413287,1.3254334,1.1237298,1.2237728,7.9007206,17.42089,23.21501,17.807095,10.287005,7.4713945,13.170029,8.843097,5.653464,1.6008164,0.81493485,4.5068827,1.5846866,0.9222133,1.2589855,2.161811,0.0,18632.78,17751.117,7250.5703,7144.1045,6434.1904,5549.973,4111.4893,3675.4546,3148.568,1909.0306,1466.5408,892.8793,720.6624,180.47215,-54.839573,448.9738,-1437.1941,-2478.8438,-2529.064,7327.333,1261.176,353.8603,4885.6655,3128.1196,2389.1418,-1152.6124,-236.02858,93.82874,739.6186,416.92975,76.28102,-219.03362,318.32465,1084.767,0.32289743,0.32264882,0.32225236,0.32174945,0.32113284,0.32092282,0.32053086,0.31994423,0.31682295,0.31667745,0.31644204,0.30875915,0.3167576,0.3162405,0.31787875,0.3207001,0.32209468,0.32246593,0.3220194,0.32017955,0.32017064,0.3201617,0.31960264,0.31744987,0.31743574,0.31663245,0.31748423,0.31542286,0.3135914,0.31543297,0.3174336,0.32291505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89929,27.521591,23.668987,17.67009,11.725034,10.078046,8.534432,7.665981,7.023821,5.2519913,4.231501,0.08413287,1.3254334,1.1237298,1.2237728,7.9007206,17.42089,23.21501,17.807095,10.287005,7.4713945,13.170029,8.843097,5.653464,1.6008164,0.81493485,4.5068827,1.5846866,0.9222133,1.2589855,2.161811,0.0,18632.78,17751.117,7250.5703,7144.1045,6434.1904,5549.973,4111.4893,3675.4546,3148.568,1909.0306,1466.5408,892.8793,720.6624,180.47215,-54.839573,448.9738,-1437.1941,-2478.8438,-2529.064,7327.333,1261.176,353.8603,4885.6655,3128.1196,2389.1418,-1152.6124,-236.02858,93.82874,739.6186,416.92975,76.28102,-219.03362,318.32465,1084.767,0.32199186,0.32174972,0.32139617,0.3210061,0.3205115,0.32033622,0.31988633,0.31941482,0.31897557,0.31872886,0.31485254,0.3091628,0.31876695,0.31477776,0.3185179,0.32070747,0.32126296,0.32157525,0.32103494,0.3205545,0.3203938,0.32040748,0.31977937,0.31797865,0.31795844,0.31661737,0.31803018,0.3154339,0.31380025,0.31544453,0.3179564,0.32200935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95649,28.249365,24.445688,18.537546,12.6758175,11.071881,9.433492,8.515719,7.828172,5.9118285,4.8153195,0.08211049,2.2034085,2.0336447,2.143649,9.702214,18.310051,24.00179,18.97072,12.206624,9.424211,14.383437,9.858439,6.4715195,2.2072291,1.6063172,5.7218003,2.3506637,1.1897725,1.6194533,2.6988087,0.0,18446.396,17587.248,7200.7046,7085.5415,6385.3374,5471.1616,4245.9263,3786.7295,3266.8398,1991.5864,1524.5532,958.90845,715.6198,164.43127,-57.72357,480.06918,-1361.106,-2455.0962,-2510.2944,7147.95,1191.0514,351.60135,4857.2725,3204.6396,2467.8315,-1184.7334,-204.19008,108.74873,739.549,450.3772,103.26721,-249.82938,350.5497,1131.0742,0.32199186,0.32174405,0.3213417,0.3208317,0.32016313,0.31992933,0.3193785,0.31881115,0.31824166,0.3177053,0.31721467,0.31161538,0.31787416,0.3165317,0.31875974,0.3206884,0.321183,0.32155868,0.32103312,0.31907403,0.31893763,0.31868154,0.31860772,0.3184188,0.3183312,0.31759772,0.31855196,0.31595376,0.31391415,0.31593785,0.31832406,0.32200935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95649,28.249365,24.445688,18.537546,12.6758175,11.071881,9.433492,8.515719,7.828172,5.9118285,4.8153195,0.08211049,2.2034085,2.0336447,2.143649,9.702214,18.310051,24.00179,18.97072,12.206624,9.424211,14.383437,9.858439,6.4715195,2.2072291,1.6063172,5.721801,2.3506637,1.1897725,1.6194533,2.6988087,0.0,18446.396,17587.248,7200.7046,7085.5415,6385.3374,5471.1616,4245.9263,3786.7295,3266.8398,1991.5864,1524.5532,958.90845,715.6198,164.43127,-57.72357,480.06918,-1361.106,-2455.0962,-2510.2944,7147.95,1191.0514,351.60135,4857.2725,3204.6396,2467.8315,-1184.7334,-204.19008,108.74873,739.549,450.3772,103.26721,-249.82938,350.5497,1131.0742,0.3252451,0.32499358,0.3246275,0.32417163,0.32114676,0.319335,0.31882977,0.31832084,0.31774786,0.3171204,0.31586614,0.31079638,0.31732455,0.31525436,0.31677368,0.3213255,0.32450384,0.3248097,0.3243704,0.31893605,0.31893072,0.3189184,0.31877276,0.31659153,0.31656584,0.31655464,0.3184215,0.31649104,0.3147339,0.3164392,0.31655768,0.32526296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85686,26.709816,22.710344,16.499855,10.35286,8.706052,7.181323,6.3387656,5.736357,4.1499214,3.2573285,0.057685453,0.25062057,0.09654957,0.3395286,7.866647,16.968735,22.544607,17.07456,9.03248,6.0247345,12.3680315,7.912579,4.567233,0.4413593,0.056630667,3.7282853,0.96789885,0.054839753,0.2226532,0.80565584,0.0,18770.049,17937.545,7398.532,7279.081,6551.2925,5549.647,4084.2522,3615.8694,3041.7827,1798.4369,1364.2463,776.1671,706.0141,156.04117,-88.548996,478.98965,-1402.763,-2427.9827,-2483.892,7295.0005,1307.7144,366.70056,4925.047,3177.9507,2451.4285,-1163.8114,-160.49762,76.91042,738.53925,404.30084,90.7087,-150.3726,251.37059,1129.2706,0.3252451,0.32499245,0.32458282,0.3240592,0.32340536,0.32317486,0.32274053,0.32202324,0.31641805,0.31618413,0.31570616,0.31356424,0.3163082,0.3155047,0.31699613,0.3227165,0.32442036,0.32480374,0.3243592,0.32249317,0.32246375,0.3224757,0.32099092,0.31680208,0.3167927,0.31610575,0.317939,0.31471607,0.31382838,0.31457284,0.31679112,0.32526296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85686,26.709816,22.710344,16.499855,10.35286,8.706052,7.181323,6.3387656,5.736357,4.1499214,3.2573285,0.057685453,0.25062057,0.09654957,0.3395286,7.866647,16.968735,22.544607,17.07456,9.03248,6.0247345,12.3680315,7.912579,4.567233,0.4413593,0.056630667,3.7282853,0.96789885,0.054839753,0.2226532,0.80565584,0.0,18770.049,17937.545,7398.532,7279.081,6551.2925,5549.647,4084.2522,3615.8694,3041.7827,1798.4369,1364.2463,776.1671,706.0141,156.04117,-88.548996,478.98965,-1402.763,-2427.9827,-2483.892,7295.0005,1307.7144,366.70056,4925.047,3177.9507,2451.4285,-1163.8114,-160.49762,76.91042,738.53925,404.30084,90.7087,-150.3726,251.37059,1129.2706,0.31963718,0.31940088,0.319075,0.31891724,0.32079303,0.321636,0.3216351,0.32139805,0.32105196,0.3208419,0.31397954,0.31161058,0.32087556,0.3144071,0.32054362,0.32060406,0.31895164,0.3192279,0.31884816,0.3221285,0.32214016,0.32215583,0.3218262,0.32044488,0.32044247,0.3169545,0.32046652,0.31479356,0.31393138,0.31481737,0.320382,0.31965443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.827255,26.104227,22.116875,15.932278,9.767118,8.125963,6.652996,5.840619,5.254716,3.681557,2.856003,0.050253898,0.094982825,0.035371136,0.17371473,6.979793,15.8317585,21.717201,16.216143,7.939194,4.157348,11.64409,7.2851295,4.336657,0.39108112,0.032933116,2.772653,0.1428222,0.055557817,0.43282393,1.3715546,0.0,18865.303,18076.047,7386.418,7262.6787,6561.739,5539.353,4008.7908,3545.3467,2996.4946,1790.2946,1307.928,723.01825,683.0404,93.44728,-65.32884,453.6416,-1381.8157,-2499.8638,-2554.4636,7397.7427,1328.1997,414.97046,4848.559,3140.6006,2289.844,-1136.0684,-154.41173,52.763435,749.1681,393.86087,25.531456,-232.88252,325.09897,993.12555,0.31963718,0.31939375,0.31900275,0.31851837,0.3179533,0.31776935,0.31747347,0.31767797,0.3192178,0.3191923,0.31906632,0.31184083,0.31923196,0.3189052,0.32014152,0.3174967,0.318827,0.31920642,0.31889826,0.3172231,0.3171837,0.31715545,0.31769824,0.3200537,0.32004213,0.31847134,0.3200851,0.31843325,0.31534597,0.31846446,0.32004106,0.31965443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.827255,26.104227,22.116875,15.932278,9.767118,8.125963,6.652996,5.840619,5.254716,3.681557,2.856003,0.050253898,0.094982825,0.035371136,0.17371473,6.979793,15.8317585,21.717201,16.216143,7.939194,4.157348,11.64409,7.2851295,4.336657,0.39108112,0.032933116,2.772653,0.1428222,0.055557817,0.43282393,1.3715546,0.0,18865.303,18076.047,7386.418,7262.6787,6561.739,5539.353,4008.7908,3545.3467,2996.4946,1790.2946,1307.928,723.01825,683.0404,93.44728,-65.32884,453.6416,-1381.8157,-2499.8638,-2554.4636,7397.7427,1328.1997,414.97046,4848.559,3140.6006,2289.844,-1136.0684,-154.41173,52.763435,749.1681,393.86087,25.531456,-232.88252,325.09897,993.12555,0.31802338,0.31779253,0.31748617,0.31720617,0.31690082,0.31679255,0.31648767,0.3161462,0.31587514,0.31573746,0.31704682,0.30989793,0.31575724,0.3175015,0.315355,0.31703183,0.31737277,0.31762984,0.31726876,0.31703764,0.3169792,0.31698492,0.31522685,0.31530192,0.31535968,0.3169938,0.3152506,0.31803784,0.31710857,0.31804076,0.31536603,0.31804046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69917,25.181845,21.208134,15.046293,8.928326,7.3077893,5.8364143,5.0456247,4.491049,3.0510373,2.3052354,0.03954863,0.08413442,0.028096225,0.084664084,5.07874,14.508773,20.611004,14.889755,5.236366,1.6292084,10.385957,6.329759,3.5172083,0.07553413,0.0075305975,2.254731,0.07187195,0.01174198,0.09048293,0.46772748,0.0,19272.762,18265.576,7372.763,7248.2363,6534.571,5501.665,4006.4502,3494.1626,2908.8923,1706.8152,1238.112,644.1912,627.2827,90.37958,-40.308025,383.8134,-1429.8307,-2549.1697,-2611.7107,7559.444,1443.237,404.508,4809.3403,3020.8672,2232.2278,-1055.2687,-62.962894,38.127712,714.74054,356.1715,20.880444,-99.93666,198.7179,1008.2871,0.31802338,0.31778306,0.317394,0.3169073,0.31630236,0.3160916,0.31562176,0.31516957,0.31474242,0.31436422,0.31404364,0.3079671,0.31447962,0.31438655,0.31529373,0.31584483,0.31723547,0.31760183,0.3172919,0.31562763,0.3155739,0.3154433,0.3153089,0.31508994,0.31496543,0.31415012,0.3152462,0.3133725,0.31294167,0.3136749,0.31443813,0.31804046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69917,25.181845,21.208134,15.046293,8.928326,7.3077893,5.8364143,5.0456247,4.491049,3.0510373,2.3052354,0.03954863,0.08413442,0.028096225,0.084664084,5.07874,14.508773,20.611004,14.889755,5.236366,1.6292084,10.385957,6.329759,3.5172083,0.07553413,0.0075305975,2.254731,0.07187195,0.01174198,0.09048293,0.46772748,0.0,19272.762,18265.576,7372.763,7248.2363,6534.571,5501.665,4006.4502,3494.1626,2908.8923,1706.8152,1238.112,644.1912,627.2827,90.37958,-40.308025,383.8134,-1429.8307,-2549.1697,-2611.7107,7559.444,1443.237,404.508,4809.3403,3020.8672,2232.2278,-1055.2687,-62.962894,38.127712,714.74054,356.1715,20.880444,-99.93666,198.7179,1008.2871,0.3113002,0.3110746,0.31075892,0.31062517,0.31318206,0.31439403,0.31446996,0.3142404,0.3138291,0.31333363,0.312682,0.31312454,0.3134987,0.31217033,0.31337467,0.31248388,0.310655,0.31091458,0.3105492,0.31443456,0.31486392,0.31526715,0.31344762,0.31337735,0.31330773,0.31251758,0.31341064,0.31324995,0.3109187,0.31172055,0.31329393,0.31131655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
