pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.634254,24.526955,20.544811,14.377139,8.221703,6.5533834,5.0830836,4.302819,3.7816472,2.3369105,1.6564764,0.02688484,0.055336617,0.017411545,0.058878336,3.6320786,12.666986,19.46148,14.3490505,5.8197713,2.070636,9.615741,5.685689,3.1332102,0.06525365,0.004671692,1.9556875,0.055872716,0.008803575,0.07231518,0.3782771,0.0,19476.531,18405.27,7381.2036,7251.9404,6556.15,5588.671,4004.8691,3468.9749,2812.933,1709.8372,1178.2826,539.18225,572.9602,73.200905,-34.08536,320.3403,-1397.1631,-2701.4548,-2760.7053,7514.042,1349.9122,413.02856,4940.1597,2969.7712,2118.2915,-991.7635,-59.154156,31.515524,692.07074,330.4395,18.294172,-88.9859,177.46997,954.47394,0.3113002,0.31106737,0.31068534,0.31021315,0.3096672,0.30949113,0.3092181,0.30978417,0.31202897,0.3119633,0.3114522,0.31117362,0.31203926,0.31079105,0.31142217,0.30948782,0.31054142,0.31089383,0.31058922,0.30902395,0.3089781,0.30892384,0.31005415,0.3128905,0.31280252,0.3106522,0.3129214,0.31131464,0.3102449,0.31131238,0.31239223,0.31131655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.634254,24.526955,20.544811,14.377139,8.221703,6.5533834,5.0830836,4.302819,3.7816472,2.3369105,1.6564764,0.02688484,0.055336617,0.017411545,0.058878336,3.6320786,12.666986,19.46148,14.3490505,5.8197713,2.070636,9.615741,5.685689,3.1332102,0.06525365,0.004671692,1.9556875,0.055872716,0.008803575,0.07231518,0.3782771,0.0,19476.531,18405.27,7381.2036,7251.9404,6556.15,5588.671,4004.8691,3468.9749,2812.933,1709.8372,1178.2826,539.18225,572.9602,73.200905,-34.08536,320.3403,-1397.1631,-2701.4548,-2760.7053,7514.042,1349.9122,413.02856,4940.1597,2969.7712,2118.2915,-991.7635,-59.154156,31.515524,692.07074,330.4395,18.294172,-88.9859,177.46997,954.47394,0.30804345,0.30781963,0.3074973,0.30727345,0.30762935,0.3077627,0.30785725,0.30774656,0.307624,0.3076557,0.30972973,0.30916977,0.30756727,0.3097639,0.30860215,0.30837148,0.3074085,0.30766606,0.30727765,0.3085341,0.3085436,0.30855197,0.30706853,0.3072214,0.30737364,0.31037235,0.30710304,0.3109269,0.30833238,0.30937272,0.3077802,0.30805945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63533,24.411835,20.300884,13.914391,7.6821876,6.016063,4.567182,3.806329,3.2883255,1.9333261,1.3382612,0.017939813,0.051033746,0.01653145,0.059549876,4.151409,13.38018,19.692099,14.274032,5.7302456,2.0467997,9.832003,5.8231406,3.184767,0.068367295,0.0054020416,1.7048194,0.051485177,0.004669277,0.041658606,0.22747625,0.0,19473.166,18432.676,7509.1777,7389.7505,6600.173,5584.7007,3973.261,3422.1062,2803.6868,1651.6467,1096.0042,481.2647,531.049,69.556206,-34.76822,344.66345,-1413.2715,-2596.0999,-2657.3088,7498.042,1351.1515,409.10513,4773.612,3001.7805,2156.4883,-1000.1888,-60.39954,31.497057,714.54865,306.5528,18.240961,-66.45872,135.57536,991.712,0.30804345,0.30781478,0.3074368,0.3069638,0.30644506,0.30628043,0.30603424,0.30590948,0.30583885,0.3057762,0.3057274,0.30718246,0.30579296,0.3078339,0.3053617,0.3059939,0.3073223,0.3076523,0.30734083,0.30575714,0.30574843,0.3056727,0.3059949,0.3063051,0.30587322,0.30622426,0.30609944,0.3053244,0.30738643,0.30826923,0.30583617,0.30805945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63533,24.411835,20.300884,13.914391,7.6821876,6.016063,4.567182,3.806329,3.2883255,1.9333261,1.3382612,0.017939813,0.051033746,0.01653145,0.059549876,4.151409,13.38018,19.692099,14.274032,5.7302456,2.0467997,9.832003,5.8231406,3.184767,0.068367295,0.0054020416,1.7048194,0.051485177,0.004669277,0.041658606,0.22747625,0.0,19473.166,18432.676,7509.1777,7389.7505,6600.173,5584.7007,3973.261,3422.1062,2803.6868,1651.6467,1096.0042,481.2647,531.049,69.556206,-34.76822,344.66345,-1413.2715,-2596.0999,-2657.3088,7498.042,1351.1515,409.10513,4773.612,3001.7805,2156.4883,-1000.1888,-60.39954,31.497057,714.54865,306.5528,18.240961,-66.45872,135.57536,991.712,0.30809665,0.30786797,0.30749187,0.30700067,0.30632344,0.3060787,0.30549386,0.30494973,0.30451375,0.30420905,0.30396235,0.30526856,0.3042611,0.30503428,0.30453622,0.30600423,0.30735025,0.30769855,0.30739218,0.3058445,0.30581525,0.30579606,0.30384147,0.30397388,0.30404282,0.3045091,0.30391398,0.30353624,0.30288905,0.30385378,0.30404115,0.30811268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57054,23.4683,19.34191,12.957083,6.7396827,5.1309757,3.75099,3.0371895,2.5624292,1.3125974,0.7681565,0.010289554,0.032651022,0.0094697345,0.03654687,2.8509452,11.871648,18.505701,13.105073,3.6204853,0.07164697,8.688436,5.0012546,2.6931577,0.06336109,0.004124655,1.6903361,0.0515,0.0018637023,0.013276267,0.09030023,0.0,19674.725,18638.832,7524.3936,7388.7104,6591.703,5479.944,3870.104,3306.1582,2674.7773,1581.1439,1044.6301,356.62158,464.84222,56.115097,-27.07841,281.6004,-1395.9766,-2666.8218,-2730.2883,7587.612,1429.555,400.9635,4758.8584,2869.222,2006.2507,-912.57886,-58.44109,23.878159,659.1075,305.09836,18.826338,-35.220837,84.2691,925.6534,0.30809665,0.30786827,0.3074949,0.3070103,0.3064952,0.30631492,0.30451086,0.30424544,0.30376884,0.30322704,0.30256122,0.3033666,0.3033481,0.30208048,0.30202544,0.30602354,0.3073539,0.30769938,0.30637413,0.3060916,0.30600628,0.30600214,0.3038095,0.30370635,0.3034222,0.303189,0.30378273,0.30223653,0.30146033,0.3020172,0.30305055,0.30811268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57054,23.4683,19.34191,12.957083,6.7396827,5.1309757,3.75099,3.0371895,2.5624292,1.3125974,0.7681565,0.010289554,0.032651022,0.0094697345,0.03654687,2.8509452,11.871648,18.505701,13.105073,3.6204853,0.07164697,8.688436,5.0012546,2.6931577,0.06336109,0.004124655,1.6903361,0.0515,0.0018637023,0.013276267,0.09030023,0.0,19674.725,18638.832,7524.3936,7388.7104,6591.703,5479.944,3870.104,3306.1582,2674.7773,1581.1439,1044.6301,356.62158,464.84222,56.115097,-27.07841,281.6004,-1395.9766,-2666.8218,-2730.2883,7587.612,1429.555,400.9635,4758.8584,2869.222,2006.2507,-912.57886,-58.44109,23.878159,659.1075,305.09836,18.826338,-35.220837,84.2691,925.6534,0.3049405,0.3047215,0.3044064,0.3041752,0.3044926,0.30461708,0.30471268,0.3046426,0.30352008,0.3019094,0.30132774,0.30147648,0.30198425,0.3002042,0.302085,0.30518305,0.30431008,0.30456764,0.30418578,0.30544183,0.30530217,0.3048853,0.30428106,0.30393633,0.30204487,0.30122268,0.30418462,0.30153716,0.30006918,0.3001355,0.30202144,0.3049562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57318,23.59097,19.530685,13.237541,6.9172688,5.2734947,3.9095836,3.1841326,2.7027497,1.3970172,0.82030255,0.0123128155,0.052403428,0.016124284,0.047431935,2.7697976,11.911145,18.586153,13.192019,3.331631,0.07118856,8.67791,4.9417696,2.6272962,0.054221753,0.003953531,1.4343239,0.04063339,0.0020394342,0.014771457,0.081338264,0.0,19666.568,18610.787,7459.064,7331.23,6650.372,5544.123,3845.6968,3335.187,2694.8596,1618.9447,1077.6234,369.16913,476.67633,71.46803,-29.286415,276.5902,-1406.0269,-2675.6985,-2742.8054,7601.723,1459.8658,383.02686,4815.282,2889.731,2009.2415,-901.8974,-53.48375,27.977444,671.4927,279.53973,16.434607,-37.364166,77.88472,914.67175,0.3049405,0.30471697,0.30434978,0.3038885,0.303369,0.3031992,0.30293941,0.30280843,0.3027528,0.30273157,0.29959807,0.29959813,0.302733,0.29856333,0.30210742,0.303157,0.30422348,0.30455434,0.304249,0.30270287,0.3026853,0.30260202,0.30297995,0.3027799,0.30253997,0.3009229,0.30308723,0.30169654,0.29858023,0.29826552,0.30251947,0.3049562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57318,23.59097,19.530685,13.237541,6.9172688,5.2734947,3.9095836,3.1841326,2.7027497,1.3970172,0.82030255,0.0123128155,0.052403428,0.016124284,0.047431935,2.7697976,11.911145,18.586153,13.192019,3.331631,0.07118856,8.67791,4.9417696,2.6272962,0.054221753,0.003953531,1.4343239,0.04063339,0.0020394342,0.014771457,0.081338264,0.0,19666.568,18610.787,7459.064,7331.23,6650.372,5544.123,3845.6968,3335.187,2694.8596,1618.9447,1077.6234,369.16913,476.67633,71.46803,-29.286415,276.5902,-1406.0269,-2675.6985,-2742.8054,7601.723,1459.8658,383.02686,4815.282,2889.731,2009.2415,-901.8974,-53.48375,27.977444,671.4927,279.53973,16.434607,-37.364166,77.88472,914.67175,0.30506697,0.30484232,0.3044639,0.30396506,0.30296466,0.3028566,0.30237028,0.30185232,0.3014201,0.3011324,0.30090258,0.29698074,0.30116436,0.29770353,0.30115235,0.30328998,0.30433962,0.30467907,0.30437103,0.30281582,0.3027781,0.30275264,0.30080664,0.3008488,0.30084553,0.2992865,0.30089208,0.3002698,0.29681072,0.2979708,0.30083907,0.30508268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64664,24.257383,20.214312,13.95446,7.7713833,6.167595,4.726798,3.9485013,3.4177337,2.0138073,1.4246237,0.021144122,0.055410013,0.01617555,0.061153848,4.049441,13.057737,19.46978,14.029864,4.6081905,0.583399,9.570138,5.718471,3.06518,0.06546621,0.004691403,2.0725603,0.05971613,0.002592746,0.015515661,0.0973239,0.0,19437.809,18471.713,7441.973,7310.263,6572.0293,5470.8906,3961.275,3464.2478,2840.7817,1683.586,1090.1416,497.40158,542.02716,74.554886,-35.614742,339.92508,-1394.9396,-2618.2559,-2677.873,7533.7983,1424.427,429.15814,4783.8716,2937.6401,2163.0635,-979.79016,-59.255756,32.217037,684.1054,340.91357,20.310055,-37.665615,87.05619,993.6235,0.30506697,0.304843,0.30447072,0.30398622,0.3033873,0.30317646,0.3028304,0.30060804,0.30037397,0.2999966,0.2994522,0.2951304,0.300065,0.29849514,0.29927602,0.3033452,0.30434895,0.30468097,0.30342075,0.30311716,0.30301845,0.30300757,0.30078188,0.30065385,0.2991964,0.29757035,0.30075476,0.29921827,0.29603565,0.29876852,0.29917982,0.30508268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64664,24.257383,20.214312,13.95446,7.7713833,6.167595,4.726798,3.9485013,3.4177337,2.0138073,1.4246237,0.021144122,0.055410013,0.01617555,0.061153848,4.049441,13.057737,19.46978,14.029864,4.6081905,0.583399,9.570138,5.718471,3.06518,0.06546621,0.004691403,2.0725603,0.05971613,0.002592746,0.015515661,0.0973239,0.0,19437.809,18471.713,7441.973,7310.263,6572.0293,5470.8906,3961.275,3464.2478,2840.7817,1683.586,1090.1416,497.40158,542.02716,74.554886,-35.614742,339.92508,-1394.9396,-2618.2559,-2677.873,7533.7983,1424.427,429.15814,4783.8716,2937.6401,2163.0635,-979.79016,-59.255756,32.217037,684.1054,340.91357,20.310055,-37.665615,87.05619,993.6235,0.30865705,0.30842936,0.30808893,0.30767357,0.30502883,0.30293843,0.3018811,0.30158833,0.30132908,0.2984288,0.29806897,0.2932916,0.29970592,0.2975831,0.29940006,0.30523267,0.3079837,0.30826467,0.3078468,0.30354542,0.30312118,0.30208823,0.30105716,0.30090275,0.3004501,0.2972656,0.3010277,0.29757905,0.29624513,0.29690704,0.30004463,0.30867314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.649574,24.3552,20.36901,14.2011795,8.139247,6.513198,5.0288944,4.250745,3.7089736,2.3320646,1.6384743,0.030013638,0.06433698,0.019899845,0.06769088,4.3714294,13.26991,19.610039,13.900823,4.190237,0.09914438,9.383072,5.4848685,2.9511895,0.061499298,0.00512433,2.1303115,0.07399728,0.0029590332,0.015209706,0.09211764,0.0,19428.607,18449.377,7385.254,7252.042,6502.1855,5511.7617,4025.4204,3463.8945,2872.4304,1666.0138,1190.5295,535.3958,566.1448,79.73997,-36.800533,354.18805,-1385.7317,-2602.3586,-2665.0293,7623.5747,1447.848,432.9611,4817.379,2956.7522,2109.8528,-960.2192,-56.899418,34.053226,671.9518,344.86945,22.847214,-36.59466,84.20052,973.7892,0.30865705,0.30842873,0.30805236,0.3075698,0.3069618,0.30674356,0.3063267,0.30502266,0.29988697,0.2997341,0.29621184,0.29146424,0.29977235,0.295729,0.29947114,0.30655336,0.3079191,0.30826086,0.30795407,0.30635142,0.30630785,0.30625036,0.30400267,0.3004757,0.29900444,0.29762182,0.30141702,0.29899406,0.29354104,0.29505715,0.2989968,0.30867314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.649574,24.3552,20.36901,14.2011795,8.139247,6.513198,5.0288944,4.250745,3.7089736,2.3320646,1.6384743,0.030013638,0.06433698,0.019899845,0.06769088,4.3714294,13.26991,19.610039,13.900823,4.190237,0.09914438,9.383072,5.4848685,2.9511895,0.061499298,0.00512433,2.1303115,0.07399728,0.0029590332,0.015209706,0.09211764,0.0,19428.607,18449.377,7385.254,7252.042,6502.1855,5511.7617,4025.4204,3463.8945,2872.4304,1666.0138,1190.5295,535.3958,566.1448,79.73997,-36.800533,354.18805,-1385.7317,-2602.3586,-2665.0293,7623.5747,1447.848,432.9611,4817.379,2956.7522,2109.8528,-960.2192,-56.899418,34.053226,671.9518,344.86945,22.847214,-36.59466,84.20052,973.7892,0.30880323,0.30857372,0.3081858,0.30767205,0.30721286,0.30701786,0.30546013,0.30515483,0.3048238,0.30324677,0.29789758,0.2926978,0.30446592,0.2968869,0.30075192,0.30663568,0.30804878,0.3084034,0.30798057,0.30629858,0.3062874,0.3062702,0.30434227,0.30428168,0.30358112,0.2966782,0.30434227,0.29843873,0.29232648,0.29492283,0.30298284,0.30881932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69898,24.977867,20.992323,14.819784,8.636563,6.969445,5.541775,4.783119,4.241603,2.8291867,2.1369214,0.040039808,0.08095997,0.025867239,0.07241238,4.3440695,13.900467,20.237766,14.76335,6.5753126,3.1319926,10.15778,6.128217,3.4078717,0.085761145,0.00748249,2.284057,0.087545455,0.012535407,0.08727088,0.4879291,0.0,19273.365,18313.932,7384.608,7255.03,6572.112,5586.4976,3941.747,3416.767,2871.7002,1689.0758,1189.3011,617.8147,608.1047,89.552986,-36.27936,352.75998,-1440.1447,-2601.7317,-2663.494,7528.626,1320.4767,394.4815,4867.7188,3010.1401,2192.411,-1035.313,-67.93326,34.741844,702.42834,357.37262,23.52832,-97.15875,205.2851,984.9295,0.30880323,0.30857453,0.30819386,0.30769777,0.30702284,0.30678016,0.3062429,0.3058243,0.3038194,0.30325124,0.30215082,0.2921939,0.3033291,0.29593584,0.30254176,0.30671686,0.3080601,0.30840573,0.30810106,0.30650723,0.30646,0.30639616,0.30561808,0.30412927,0.30365932,0.29842976,0.3042286,0.3023438,0.29152533,0.2951346,0.30330247,0.30881932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69898,24.977867,20.992323,14.819784,8.636563,6.969445,5.541775,4.783119,4.241603,2.8291867,2.1369214,0.040039808,0.08095997,0.025867239,0.07241238,4.3440695,13.900467,20.237766,14.76335,6.5753126,3.1319926,10.15778,6.128217,3.4078717,0.085761145,0.00748249,2.284057,0.087545455,0.012535407,0.08727088,0.4879291,0.0,19273.365,18313.932,7384.608,7255.03,6572.112,5586.4976,3941.747,3416.767,2871.7002,1689.0758,1189.3011,617.8147,608.1047,89.552986,-36.27936,352.75998,-1440.1447,-2601.7317,-2663.494,7528.626,1320.4767,394.4815,4867.7188,3010.1401,2192.411,-1035.313,-67.93326,34.741844,702.42834,357.37262,23.52832,-97.15875,205.2851,984.9295,0.3112904,0.31105953,0.31071743,0.31032285,0.30805886,0.30632278,0.30576488,0.30522102,0.30465084,0.3042059,0.30120817,0.29037336,0.30429667,0.29947722,0.30269662,0.30835506,0.31061226,0.31089368,0.31047866,0.3066267,0.3064208,0.3062322,0.3044292,0.30432826,0.30415416,0.29932508,0.30440152,0.3021609,0.29710373,0.30037603,0.30414498,0.31130677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82846,26.586462,22.718231,16.721937,10.716292,9.117892,7.570327,6.725733,6.1016874,4.4533143,3.5544817,0.06745301,0.22552961,0.07584498,0.18830651,6.649646,15.919817,22.037683,16.842432,9.486847,6.1598473,12.258557,7.97275,4.770431,0.76979166,0.061413355,3.4113595,0.5601853,0.06433265,0.3583686,1.1991765,0.0,18861.43,17960.441,7266.4355,7142.4297,6469.5156,5460.957,4117.1694,3620.5867,3100.2954,1836.0155,1369.3871,813.0641,732.716,153.6265,-58.416176,441.0864,-1416.6912,-2552.6948,-2604.896,7339.353,1246.2035,387.22913,4855.3237,3112.0312,2394.268,-1144.6019,-223.16031,49.885788,748.0622,411.4273,65.235115,-203.55792,306.32455,1098.0509,0.3112904,0.31105816,0.31067577,0.31018743,0.3095813,0.30936962,0.3089613,0.30769956,0.30333927,0.30309847,0.30262375,0.29235196,0.30321157,0.30148703,0.30278045,0.30918118,0.3105413,0.31088796,0.3105794,0.30895272,0.308906,0.30886716,0.3078357,0.30409274,0.30395725,0.2993161,0.30506277,0.30235153,0.29745486,0.30221573,0.3034079,0.31130677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82846,26.586462,22.718231,16.721937,10.716292,9.117892,7.570327,6.725733,6.1016874,4.4533143,3.5544817,0.06745301,0.22552961,0.07584498,0.18830651,6.649646,15.919817,22.037683,16.842432,9.486847,6.1598473,12.258557,7.97275,4.770431,0.76979166,0.061413355,3.4113595,0.5601853,0.06433265,0.3583686,1.1991765,0.0,18861.43,17960.441,7266.4355,7142.4297,6469.5156,5460.957,4117.1694,3620.5867,3100.2954,1836.0155,1369.3871,813.0641,732.716,153.6265,-58.416176,441.0864,-1416.6912,-2552.6948,-2604.896,7339.353,1246.2035,387.22913,4855.3237,3112.0312,2394.268,-1144.6019,-223.16031,49.885788,748.0622,411.4273,65.235115,-203.55792,306.32455,1098.0509,0.31808868,0.31784526,0.31747845,0.31720698,0.3120819,0.30970603,0.30793515,0.30768585,0.30740935,0.30708557,0.30119154,0.29652795,0.30714503,0.30090815,0.307076,0.31315884,0.31736517,0.3176679,0.31721947,0.30889645,0.30878925,0.30869347,0.30687684,0.3067566,0.306655,0.3046164,0.30684608,0.30216026,0.29756635,0.30199918,0.30664676,0.31810576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.174736,31.52524,28.014553,22.559679,17.110174,15.623515,14.174478,13.343937,12.722633,10.929514,9.876634,5.4714737,7.2195163,7.0948377,7.317541,14.491115,22.52212,27.676207,22.923584,17.101616,14.436528,18.664326,14.545608,11.527044,7.7358694,6.972215,10.520552,7.8950276,7.020505,7.3611746,8.19087,0.0,17719.959,16822.912,6895.698,6786.64,6138.8096,5251.386,3973.4932,3587.932,3092.9326,1921.3826,1491.4934,922.43066,707.22107,139.18776,-84.47937,466.70746,-1311.071,-2327.0198,-2380.2368,6861.4453,1098.393,343.51675,4666.5317,3045.9204,2319.077,-1111.843,-232.40019,85.65353,715.33594,393.51245,88.62102,-220.39876,304.13187,1058.4122,0.31808868,0.3178467,0.3174492,0.31694815,0.31636423,0.31616244,0.31584305,0.31299895,0.30645096,0.30580834,0.30547443,0.29551318,0.30595073,0.30417076,0.30657715,0.31562477,0.31730735,0.3176688,0.31723383,0.31541875,0.31540617,0.31538865,0.31277928,0.30656812,0.30656812,0.30390018,0.30843425,0.30491725,0.30017248,0.3047369,0.30638662,0.31810576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.174736,31.52524,28.014553,22.559677,17.110172,15.623515,14.174477,13.343936,12.722633,10.929513,9.876633,5.4714727,7.2195153,7.094837,7.31754,14.491114,22.52212,27.676207,22.923582,17.101616,14.436527,18.664326,14.545607,11.527044,7.7358685,6.972214,10.520551,7.8950267,7.020504,7.3611736,8.190869,0.0,17719.959,16822.912,6895.698,6786.64,6138.8096,5251.386,3973.4934,3587.932,3092.9326,1921.3826,1491.4934,922.43066,707.22107,139.18776,-84.47937,466.70746,-1311.071,-2327.0198,-2380.2368,6861.4453,1098.393,343.51675,4666.5317,3045.9204,2319.077,-1111.843,-232.40019,85.65353,715.33594,393.51245,88.62102,-220.39876,304.13187,1058.4122,0.3385779,0.33831307,0.33797807,0.33762538,0.32137054,0.31687796,0.31465626,0.31444955,0.31416297,0.31287113,0.30368266,0.2973434,0.31405094,0.30422017,0.3135446,0.32293856,0.33773255,0.33812872,0.33761135,0.31521466,0.31520548,0.31521454,0.31373397,0.31355897,0.31344017,0.3085955,0.31365725,0.3046747,0.30173418,0.3046127,0.31293166,0.33859724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73756,39.156815,36.308563,31.88838,27.42881,26.220758,25.047045,24.383919,23.892246,22.491066,21.700062,18.426252,20.148579,19.99983,20.074324,25.59726,31.873047,36.0499,32.324818,27.24033,25.135965,28.947918,25.760847,23.345373,20.194393,19.62318,22.481098,20.376514,19.834526,20.109596,20.81041,0.0,15716.91,14930.5625,6159.462,6058.0474,5509.0063,4694.7246,3546.1484,3177.2798,2725.81,1681.8081,1278.0817,785.83026,574.3997,153.1069,-46.766933,405.25113,-1147.6144,-2077.3066,-2120.2742,6059.0054,1020.93005,302.38034,4116.783,2652.0598,2056.1204,-1006.166,-198.67758,98.95232,631.59906,349.21722,68.44542,-196.3598,277.6353,912.5366,0.3385779,0.33830297,0.33786035,0.3373094,0.33668053,0.33648494,0.33614564,0.32631323,0.31321713,0.31257743,0.3123145,0.30065617,0.3126822,0.31204623,0.3131158,0.3362247,0.3376753,0.338096,0.3375825,0.33602837,0.3360173,0.33601153,0.32256645,0.3131734,0.31313893,0.31131607,0.31478345,0.31157416,0.30717874,0.31146097,0.31285033,0.33859724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73756,39.15681,36.30856,31.888378,27.428808,26.220757,25.047043,24.383917,23.892246,22.491064,21.70006,18.42625,20.148577,19.999828,20.074322,25.597258,31.873047,36.0499,32.324814,27.24033,25.135963,28.947916,25.760847,23.345371,20.194391,19.623178,22.481096,20.376513,19.834524,20.109594,20.81041,0.0,15716.91,14930.5625,6159.462,6058.0474,5509.0063,4694.7246,3546.1484,3177.2798,2725.81,1681.8081,1278.0817,785.83026,574.3997,153.1069,-46.766933,405.25116,-1147.6144,-2077.3066,-2120.2742,6059.0054,1020.9301,302.38034,4116.783,2652.0598,2056.1204,-1006.166,-198.67758,98.95232,631.5991,349.21722,68.44542,-196.35982,277.63535,912.5367,0.38172534,0.38139284,0.38099498,0.37946922,0.33839852,0.33541095,0.33505636,0.3347235,0.3345415,0.32458815,0.31047666,0.29994422,0.32988036,0.31063315,0.33402374,0.34017518,0.3808872,0.3811666,0.3790437,0.33562022,0.33562022,0.3353991,0.333918,0.3337621,0.32503062,0.31441095,0.333918,0.31119737,0.30816087,0.31126085,0.32149327,0.38174996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12853,44.392033,41.995907,38.260593,34.563587,33.54538,32.575096,32.03824,31.637712,30.520735,29.86763,27.040062,28.333052,28.257195,28.407564,33.262955,38.37929,41.828068,38.757828,34.849716,32.867783,35.993893,33.299034,31.312449,28.78258,28.235073,30.696564,28.754913,28.330687,28.583176,29.215517,0.0,14186.563,13505.943,5610.595,5531.652,4978.491,4280.736,3199.8,2834.7834,2440.149,1488.0499,1152.4884,726.0487,536.988,106.433426,-68.336464,378.02094,-1027.7721,-1873.2029,-1911.3958,5460.079,885.70624,292.75015,3694.7673,2422.3916,1850.1578,-893.6883,-194.18207,58.880257,567.10425,334.3489,59.96495,-187.48505,262.64227,823.69183,0.3817253,0.3813762,0.3808207,0.37980345,0.37941417,0.3792916,0.37516066,0.34010908,0.33268717,0.3326314,0.32747135,0.3034346,0.33264828,0.32585564,0.33194262,0.37869242,0.38059315,0.3811145,0.3806045,0.37885842,0.37826627,0.37122133,0.334379,0.33287805,0.3318688,0.33100414,0.33347273,0.3307863,0.3167028,0.32714722,0.33185977,0.3817499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12853,44.392033,41.995907,38.260593,34.563583,33.54538,32.575092,32.03824,31.63771,30.520733,29.867628,27.04006,28.33305,28.257193,28.407562,33.26295,38.379288,41.828068,38.757828,34.849712,32.867783,35.99389,33.299034,31.312447,28.782578,28.235071,30.696562,28.754911,28.330685,28.583174,29.215515,0.0,14186.563,13505.943,5610.5957,5531.652,4978.491,4280.736,3199.8,2834.7834,2440.149,1488.05,1152.4885,726.0487,536.98804,106.43343,-68.336464,378.02094,-1027.7722,-1873.2029,-1911.3958,5460.079,885.70624,292.75015,3694.7673,2422.3916,1850.1578,-893.6883,-194.18207,58.880257,567.10425,334.3489,59.96495,-187.48505,262.6423,823.69183,0.42290023,0.4224978,0.4220403,0.4190288,0.37868404,0.37865216,0.37714404,0.3769989,0.3713376,0.33476615,0.33064872,0.30652013,0.34442496,0.33039138,0.35208464,0.37811795,0.42191714,0.4222285,0.4182991,0.37826192,0.37826192,0.37672594,0.3764642,0.35736674,0.33240294,0.33102423,0.37642956,0.32985213,0.3238979,0.32985678,0.3316888,0.42293042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52388,49.799736,47.919636,44.996376,42.11558,41.340008,40.575928,40.1563,39.84333,38.943775,38.44724,36.347427,37.238117,37.129883,37.164288,40.629303,45.03626,47.769245,45.300533,42.008232,40.644802,43.059055,40.88737,39.38379,37.45675,37.03114,38.81492,37.413006,37.124798,37.32225,37.800243,0.0,12480.391,11882.327,4921.9355,4845.863,4351.108,3695.6348,2812.5286,2481.6875,2135.8591,1323.8922,993.94775,618.2806,472.27576,128.95508,-30.817978,315.06635,-948.1924,-1652.0922,-1685.1829,4835.558,807.38464,239.20941,3299.5486,2155.9036,1591.786,-771.54144,-169.4925,51.199314,503.1328,280.42923,48.667667,-164.17514,225.81046,707.8074,0.42290023,0.42247286,0.42196086,0.42010206,0.41990605,0.4198474,0.4052234,0.37640762,0.37481698,0.37463543,0.3350498,0.30461034,0.37467852,0.3336938,0.3740539,0.42009035,0.42131263,0.4221517,0.42094108,0.41931558,0.4153491,0.38149887,0.37593356,0.37416437,0.3741496,0.36295417,0.3759266,0.3421593,0.3238607,0.33223817,0.3741479,0.42293042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52388,49.799736,47.919636,44.996376,42.11558,41.340008,40.575924,40.1563,39.843327,38.94377,38.44724,36.347427,37.238117,37.12988,37.164288,40.629303,45.036255,47.76924,45.300533,42.008232,40.6448,43.059055,40.88737,39.38379,37.45675,37.031136,38.81492,37.413002,37.124798,37.322247,37.800243,0.0,12480.392,11882.328,4921.936,4845.8633,4351.108,3695.635,2812.5288,2481.6877,2135.8591,1323.8922,993.9478,618.2806,472.27576,128.95508,-30.817978,315.06635,-948.1924,-1652.0922,-1685.1829,4835.558,807.3847,239.20943,3299.5486,2155.9036,1591.786,-771.5415,-169.49251,51.199318,503.13284,280.42923,48.66767,-164.17516,225.81047,707.80743,0.48070952,0.4802008,0.47917926,0.4580318,0.41931728,0.4191842,0.41724497,0.4172372,0.3892967,0.37255028,0.3724277,0.32223582,0.37330097,0.37241325,0.3734209,0.4191815,0.47938803,0.47981977,0.44744134,0.41831842,0.41820878,0.41739124,0.41680533,0.3735868,0.3735868,0.36721644,0.41442132,0.37159792,0.35619932,0.3718227,0.3735868,0.48074853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.83526,54.12599,52.621998,50.283066,47.957806,47.323746,46.726532,46.392624,46.139244,45.418465,44.990253,43.103943,44.092834,44.00748,44.059444,46.927185,50.317764,52.503,50.695477,48.218708,47.022995,48.972282,47.18302,45.893486,44.23959,43.92326,45.565178,44.406773,44.013973,44.15063,44.484566,0.0,10981.7295,10430.573,4363.096,4296.1206,3875.8071,3314.7173,2462.1582,2193.6433,1905.6249,1174.6151,917.5925,583.5004,414.55414,113.43219,-38.502174,284.46976,-823.0279,-1464.1423,-1493.1975,4176.8853,692.3634,222.84204,2862.802,1941.8076,1465.1202,-710.42065,-144.39948,51.82667,446.85706,252.97746,57.523872,-134.58907,186.05466,664.531,0.4807095,0.4797006,0.479337,0.47839892,0.47676983,0.47504014,0.4226324,0.41656578,0.41454294,0.4108295,0.37014142,0.32442883,0.4145349,0.37009293,0.41478902,0.4768433,0.47919574,0.47954547,0.47832707,0.47392884,0.43493897,0.41699818,0.41577205,0.4140858,0.4116363,0.38387597,0.41577205,0.37120956,0.358715,0.37116674,0.4057248,0.4807485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.83526,54.125988,52.621998,50.283066,47.9578,47.323742,46.72653,46.39262,46.139244,45.41846,44.99025,43.103943,44.09283,44.00748,44.059444,46.92718,50.31776,52.503,50.695473,48.218708,47.022995,48.97228,47.18302,45.893482,44.239586,43.923256,45.565174,44.40677,44.01397,44.150627,44.484562,0.0,10981.7295,10430.573,4363.0967,4296.121,3875.8071,3314.7173,2462.1584,2193.6433,1905.6249,1174.6152,917.5925,583.5004,414.55417,113.432205,-38.502174,284.4698,-823.0279,-1464.1423,-1493.1976,4176.8857,692.3634,222.84206,2862.8022,1941.8077,1465.1204,-710.42065,-144.39948,51.826675,446.8571,252.97748,57.523872,-134.58908,186.05469,664.53107,0.5463052,0.54567724,0.54500604,0.49510175,0.47619838,0.4761542,0.47385198,0.46277854,0.4138045,0.41200817,0.3990647,0.32266018,0.4137976,0.39963317,0.4137466,0.47631055,0.54292166,0.54520184,0.47741753,0.47601616,0.47369063,0.4736098,0.45482042,0.41331708,0.41331708,0.4003577,0.41572815,0.41011342,0.35879007,0.3855698,0.41253102,0.5463556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.074036,57.257187,56.083702,54.261368,52.457138,51.963318,51.485653,51.214462,51.01311,50.434265,50.08947,48.571144,49.320465,49.210308,49.210487,51.12041,53.885693,55.821293,54.467964,52.591152,51.694717,53.042942,51.59001,50.530315,49.246513,49.047997,50.116913,49.18625,48.865417,49.012882,49.340282,0.0,9702.262,9267.528,3815.9656,3754.4895,3379.635,2896.196,2182.409,1960.5641,1683.213,1043.4486,816.2829,518.98065,374.1747,130.18605,-1.8113477,228.41302,-737.2414,-1371.3145,-1397.6381,3735.2803,596.05786,190.74138,2583.6758,1735.3169,1317.7734,-619.6051,-112.28093,57.011513,411.59875,224.77536,51.56911,-140.23392,184.07993,606.6274,0.5463052,0.54567695,0.54501003,0.5433172,0.54072046,0.52286094,0.47311983,0.47295883,0.4706157,0.41792172,0.40943205,0.35848925,0.44040355,0.40967306,0.45578477,0.5413379,0.5434964,0.54520106,0.5431106,0.502904,0.47306344,0.47305182,0.47197685,0.467123,0.41589528,0.41073906,0.47074693,0.4103243,0.3828904,0.40927556,0.41339844,0.5463556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.074036,57.257183,56.083702,54.261368,52.457134,51.963314,51.485653,51.21446,51.01311,50.43426,50.089466,48.571144,49.320465,49.210304,49.210487,51.12041,53.88569,55.821293,54.467964,52.591152,51.694714,53.042942,51.59001,50.530315,49.24651,49.047997,50.11691,49.18625,48.865414,49.01288,49.34028,0.0,9702.263,9267.529,3815.9658,3754.4897,3379.6353,2896.1963,2182.409,1960.5642,1683.2131,1043.4486,816.2829,518.98065,374.17474,130.18607,-1.8113486,228.41304,-737.2414,-1371.3145,-1397.6381,3735.2805,596.0579,190.7414,2583.676,1735.317,1317.7736,-619.60516,-112.280945,57.011517,411.5988,224.77538,51.56911,-140.23393,184.07996,606.62744,0.6183407,0.6173814,0.6155819,0.54239315,0.5400303,0.54001755,0.53851414,0.4812729,0.47001207,0.4678651,0.40876132,0.3632291,0.4678659,0.4356136,0.46804702,0.5404406,0.611235,0.6169356,0.54185385,0.53985906,0.53817636,0.5355299,0.47023472,0.4696917,0.46788785,0.44585583,0.47010446,0.40928912,0.3960348,0.4083858,0.46786565,0.6184052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28483,60.16027,59.23145,57.78834,56.355335,55.972916,55.602104,55.391308,55.233532,54.75718,54.478313,53.276752,53.97333,53.92257,54.004295,55.553394,57.669758,59.094547,58.099003,56.431965,55.606617,57.042526,55.966873,55.214718,54.276802,53.99719,55.02721,54.28373,54.070168,54.17044,54.396225,0.0,8439.145,8059.9487,3363.371,3310.0718,2984.3542,2522.7578,1903.5216,1711.21,1475.5533,939.2285,727.90216,457.38446,319.0741,85.67855,-49.166985,203.99477,-638.1076,-1162.2184,-1189.8231,3172.4912,559.10614,182.41898,2198.1885,1475.2805,1095.1039,-522.9986,-135.09244,10.521247,336.53903,199.10919,41.39531,-113.87217,150.61275,495.6278,0.6183406,0.61738056,0.61621934,0.61467355,0.5939521,0.5497876,0.53727734,0.535253,0.50263894,0.46725577,0.46160686,0.360966,0.4672825,0.46411622,0.46746293,0.60866344,0.61486024,0.61693424,0.6134624,0.53829896,0.5382485,0.5365365,0.5348735,0.46972585,0.46713313,0.46321136,0.5330704,0.46482414,0.4333764,0.46420014,0.46712932,0.61840516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28483,60.160267,59.23145,57.788338,56.35533,55.972916,55.602104,55.391304,55.23353,54.757175,54.478313,53.276752,53.973328,53.92257,54.004295,55.553394,57.669754,59.094543,58.099003,56.431965,55.606613,57.042522,55.966873,55.214718,54.2768,53.99719,55.02721,54.283726,54.070164,54.17044,54.39622,0.0,8439.145,8059.949,3363.3713,3310.072,2984.3545,2522.758,1903.5217,1711.2101,1475.5535,939.2286,727.9022,457.3845,319.07413,85.67857,-49.166985,203.9948,-638.10767,-1162.2184,-1189.8232,3172.4915,559.1062,182.419,2198.1887,1475.2806,1095.104,-522.99866,-135.09244,10.521253,336.5391,199.1092,41.39531,-113.872185,150.61278,495.62787,0.71087885,0.7097691,0.7039532,0.6129063,0.61084384,0.6096876,0.58640844,0.5351731,0.531715,0.50707465,0.46358213,0.39312005,0.5270517,0.4421206,0.5265316,0.6110019,0.6697206,0.7085695,0.6129433,0.60929734,0.60491526,0.5509031,0.53494513,0.53154093,0.50270873,0.46792156,0.5331679,0.4642077,0.43529397,0.46375465,0.48866737,0.71096414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35349,61.117817,60.27432,58.959396,57.65981,57.305206,56.94761,56.74633,56.596363,56.134953,55.85615,54.47155,55.44835,55.39369,55.440212,56.93592,58.916702,60.178715,59.213707,57.988068,57.323437,58.20946,57.22239,56.523846,55.65137,55.41362,56.15906,55.497475,55.39553,55.51202,55.751976,0.0,7991.5083,7626.0093,3192.8506,3147.9216,2830.9575,2421.9631,1866.5852,1669.0387,1435.6761,923.20197,727.81616,493.77765,303.40808,89.17274,-36.271423,200.1676,-615.69934,-1088.5256,-1111.2766,3039.5103,473.54877,162.28671,2138.82,1408.3883,1052.2389,-502.96796,-123.76513,21.455095,339.6902,186.94966,27.767307,-123.471275,155.64627,480.17807,0.7108788,0.709769,0.7076759,0.7053542,0.6255599,0.60956633,0.6073828,0.5995625,0.5318387,0.52921,0.4656632,0.39922702,0.53014004,0.47567168,0.52991635,0.63835096,0.7069603,0.7085655,0.70452607,0.6090996,0.6075207,0.6059691,0.5886066,0.53082466,0.5284891,0.5234411,0.5357758,0.46970835,0.4447664,0.46148488,0.5284032,0.7109641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35349,61.117817,60.27432,58.959396,57.65981,57.305206,56.94761,56.74633,56.59636,56.13495,55.856148,54.471546,55.448345,55.393684,55.440212,56.935917,58.916702,60.17871,59.213703,57.988068,57.323437,58.209457,57.222385,56.523846,55.651367,55.41362,56.159058,55.49747,55.395527,55.512016,55.751972,0.0,7991.509,7626.01,3192.8508,3147.9216,2830.9578,2421.9634,1866.5853,1669.0388,1435.6763,923.20197,727.81616,493.77765,303.4081,89.17275,-36.271423,200.16763,-615.6994,-1088.5258,-1111.2766,3039.5105,473.5488,162.28673,2138.8203,1408.3884,1052.2389,-502.968,-123.765144,21.455101,339.69022,186.94968,27.76731,-123.47129,155.64632,480.17813,0.75069296,0.7495211,0.7448047,0.7048828,0.7019146,0.7005198,0.62033296,0.6034747,0.59917307,0.52878284,0.5252454,0.3983524,0.5364286,0.52491486,0.5319643,0.70225537,0.72330415,0.7481827,0.70415366,0.69795525,0.62571776,0.60530466,0.60356224,0.56517625,0.5284974,0.51651615,0.60168886,0.52493805,0.49517286,0.52400786,0.5284974,0.7507881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39089,61.60831,60.785454,59.507248,58.258686,57.917614,57.58854,57.403,57.263824,56.83933,56.587234,55.3724,56.261578,56.227642,56.329315,57.540863,59.43964,60.68196,59.936707,58.753296,58.22759,59.054764,58.15917,57.53663,56.644817,56.346203,57.364483,56.84582,56.696274,56.77041,56.935886,0.0,7738.4746,7396.523,3150.4214,3100.1504,2770.3872,2371.6128,1784.6693,1597.2471,1378.9105,882.558,689.2976,460.1064,281.95816,68.93842,-55.321114,178.64223,-601.802,-1079.3225,-1103.1007,2833.1143,464.66794,142.98668,1993.9811,1336.337,988.786,-508.95642,-139.97498,-16.788153,306.0494,163.9265,34.15029,-96.7372,127.34921,419.39584,0.7506929,0.74952096,0.7470219,0.74441004,0.70250195,0.7002517,0.69708407,0.642484,0.6006844,0.59633195,0.52370226,0.4354261,0.59785897,0.5245313,0.5977498,0.70568204,0.7464182,0.7481777,0.74352115,0.69878453,0.6971883,0.695591,0.6040852,0.59849703,0.59504646,0.5417447,0.6017206,0.52444607,0.50010103,0.5237124,0.58693314,0.75078803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39089,61.608307,60.785454,59.507244,58.258682,57.917614,57.588535,57.402996,57.263824,56.83933,56.587234,55.3724,56.261578,56.22764,56.329315,57.54086,59.439636,60.68196,59.936703,58.753296,58.22759,59.05476,58.15917,57.53663,56.644814,56.3462,57.36448,56.845818,56.69627,56.77041,56.935886,0.0,7738.4756,7396.524,3150.4216,3100.1506,2770.3875,2371.6128,1784.6694,1597.2472,1378.9106,882.55804,689.2976,460.1064,281.95822,68.93844,-55.321114,178.64224,-601.80206,-1079.3226,-1103.1007,2833.1145,464.668,142.98671,1993.9812,1336.3372,988.7861,-508.95645,-139.97498,-16.788147,306.04944,163.92651,34.15029,-96.73722,127.34925,419.3959,0.77523595,0.7740258,0.76986694,0.7442018,0.7408098,0.7393738,0.6972816,0.69335616,0.6484262,0.5974272,0.54849285,0.45072222,0.5974225,0.56072664,0.5955846,0.74128556,0.75535816,0.7726011,0.7435162,0.7343032,0.6966903,0.6954051,0.6925506,0.59797156,0.5962414,0.59460914,0.68890613,0.5352787,0.4887865,0.5243279,0.5953187,0.77533746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36879,61.323753,60.50016,59.217026,57.98172,57.647972,57.310905,57.12425,56.985207,56.56956,56.315002,55.108532,55.941433,55.90622,55.968594,57.226875,59.04123,60.352604,59.507668,58.107555,57.523212,58.580086,57.664562,57.01737,56.21475,55.968277,56.66669,56.06865,55.963497,56.07383,56.304478,0.0,7888.8315,7530.181,3151.947,3106.594,2754.469,2343.9717,1807.9404,1602.4426,1378.199,872.5759,692.9283,458.3926,288.20746,70.32531,-42.491257,182.33089,-587.203,-1111.3137,-1131.5925,2962.8098,508.83282,151.38834,2049.0527,1352.3107,1009.7419,-480.8072,-126.19638,1.9622598,327.23972,177.0288,28.235886,-119.90355,152.35619,460.0053,0.7752359,0.7740256,0.7713425,0.76858807,0.7407266,0.73924303,0.735431,0.6974772,0.6889582,0.64707017,0.5913175,0.44993502,0.67721206,0.5917297,0.65739053,0.74182934,0.77077097,0.77259547,0.7677874,0.73741186,0.735786,0.734192,0.6911405,0.6869502,0.6075277,0.5944505,0.6901448,0.5905704,0.5412703,0.5899504,0.59524214,0.77533734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36879,61.32375,60.500156,59.217026,57.981716,57.647972,57.310905,57.124245,56.985207,56.569557,56.315,55.108532,55.94143,55.90622,55.96859,57.22687,59.041225,60.352604,59.507668,58.10755,57.523212,58.580086,57.664562,57.01737,56.214745,55.968273,56.666687,56.068645,55.963493,56.07383,56.304474,0.0,7888.832,7530.1816,3151.9473,3106.5942,2754.4692,2343.972,1807.9406,1602.4427,1378.1991,872.576,692.9283,458.3926,288.20752,70.32533,-42.491257,182.33092,-587.203,-1111.3137,-1131.5927,2962.81,508.83286,151.38837,2049.053,1352.3108,1009.742,-480.80722,-126.196396,1.9622661,327.23978,177.02882,28.235888,-119.903564,152.35622,460.00534,0.7604623,0.7592752,0.7579863,0.7684196,0.764887,0.7633759,0.7355463,0.7318397,0.69697475,0.6848461,0.5914549,0.5013036,0.6858924,0.58875513,0.68499076,0.7646973,0.7641406,0.7580063,0.7677818,0.7571435,0.73554415,0.73402333,0.7297295,0.68681496,0.6838479,0.680788,0.7201376,0.59054345,0.5614968,0.5891143,0.6838209,0.7605599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2865,60.188595,59.26479,57.828026,56.412365,56.02156,55.64276,55.430634,55.273655,54.800106,54.507263,53.16374,54.00868,53.96736,54.05976,55.808323,57.876274,59.20108,58.02982,56.370567,55.601746,56.95251,55.894394,55.17424,54.325382,54.056553,54.73901,54.041733,53.9532,54.082146,54.346542,0.0,8428.487,8047.2275,3353.555,3302.2058,2964.7925,2552.4917,1925.546,1717.0356,1471.5146,936.24005,747.38226,485.81348,319.72665,76.66418,-52.535492,217.78194,-630.18427,-1117.4453,-1141.8499,3252.6646,557.69434,175.56291,2221.4836,1462.247,1069.6951,-495.56894,-132.25478,6.849029,354.02313,192.32921,25.731083,-130.4317,164.01546,498.62888,0.7604622,0.759275,0.75667,0.7539902,0.7634805,0.7634181,0.75940573,0.73348564,0.7274,0.6931372,0.6770879,0.5100044,0.71307737,0.67273724,0.6945328,0.7640296,0.7561324,0.757897,0.7532637,0.7624942,0.7601287,0.7572337,0.72966117,0.72496843,0.6833468,0.6808583,0.72818524,0.67449486,0.59021163,0.66000855,0.6824795,0.76055986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2865,60.188595,59.264786,57.828022,56.412365,56.021557,55.64276,55.43063,55.273655,54.800102,54.507263,53.163734,54.008675,53.96736,54.059757,55.808323,57.87627,59.20108,58.029816,56.370567,55.601746,56.95251,55.894394,55.174236,54.325382,54.05655,54.73901,54.041733,53.9532,54.08214,54.34654,0.0,8428.488,8047.228,3353.5552,3302.206,2964.7927,2552.492,1925.5461,1717.0358,1471.5146,936.24005,747.3823,485.8135,319.72668,76.66419,-52.535492,217.78197,-630.18427,-1117.4453,-1141.85,3252.6648,557.6944,175.56293,2221.484,1462.2471,1069.6952,-495.56897,-132.25479,6.849035,354.02316,192.32924,25.731085,-130.43172,164.01549,498.62894,0.7117776,0.7106665,0.711021,0.7542252,0.7506031,0.749037,0.7586771,0.7559969,0.73353887,0.7231712,0.6778846,0.5109156,0.7247549,0.678093,0.7239353,0.75101715,0.73116076,0.7094635,0.75368977,0.7485705,0.7580842,0.75796396,0.75433964,0.72509664,0.7220183,0.7127537,0.7470897,0.6783182,0.63760275,0.677616,0.721207,0.71186316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09654,57.69981,56.530663,54.70923,52.935833,52.451607,51.987633,51.725582,51.530922,50.943096,50.586647,48.859478,50.077583,50.019604,50.110477,51.824814,54.450222,56.315067,55.085625,53.070827,52.133965,53.769207,52.515266,51.661724,50.56209,50.110435,51.21086,50.440414,50.35741,50.49026,50.77882,0.0,9574.192,9088.144,3808.3462,3753.4841,3348.3235,2865.686,2148.4077,1924.5876,1652.7997,1052.1565,831.06335,556.38196,344.61136,92.05562,-52.065273,215.46982,-716.8657,-1344.0148,-1370.5303,3606.8242,619.3345,195.3385,2475.4216,1602.6487,1172.489,-569.905,-175.01595,0.643293,382.81024,202.97652,24.850887,-132.55156,171.94511,516.32007,0.71177757,0.71066636,0.7085574,0.70622665,0.7431559,0.7486502,0.74575096,0.75207096,0.7514378,0.7329342,0.7159238,0.57534283,0.74611646,0.71647114,0.74761534,0.74006194,0.7078158,0.7094594,0.7056588,0.7487381,0.74653643,0.74442524,0.7547387,0.7490376,0.7222626,0.71363235,0.75309557,0.71571386,0.65263957,0.7097767,0.72147954,0.7118631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09654,57.699806,56.53066,54.70923,52.935833,52.451603,51.98763,51.725582,51.53092,50.943092,50.586647,48.859474,50.07758,50.019604,50.110474,51.824814,54.450222,56.315067,55.085625,53.070824,52.133965,53.769203,52.515266,51.66172,50.562088,50.110435,51.21086,50.440414,50.357407,50.49026,50.778816,0.0,9574.193,9088.144,3808.3464,3753.4844,3348.3237,2865.6863,2148.408,1924.5878,1652.7998,1052.1565,831.0634,556.38196,344.6114,92.05563,-52.065273,215.46985,-716.8658,-1344.0149,-1370.5304,3606.8242,619.33453,195.33853,2475.4219,1602.6488,1172.4891,-569.905,-175.01596,0.643299,382.81027,202.97653,24.85089,-132.55157,171.94514,516.3201,0.626611,0.62559354,0.62582827,0.7059428,0.70343,0.7017047,0.72809076,0.74293166,0.74233586,0.7485519,0.717384,0.57557106,0.7485519,0.7186161,0.74925756,0.70373183,0.63176906,0.625158,0.70644724,0.70112824,0.71013576,0.74488366,0.7416951,0.7498331,0.74649465,0.74452984,0.7395294,0.7162356,0.68113387,0.715312,0.74570537,0.6266773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88641,54.762325,53.368298,51.202667,49.03901,48.435608,47.834454,47.493248,47.243713,46.52095,46.08873,44.19517,45.243145,45.16258,45.245228,47.94664,51.08838,53.19392,51.416584,48.744156,47.68448,49.77883,48.207375,47.083492,45.623413,45.210354,46.740463,45.7439,45.427116,45.567104,45.89982,0.0,10718.614,10204.42,4187.8477,4121.199,3727.9553,3227.1826,2470.9202,2219.394,1889.968,1176.3584,922.2203,584.71014,409.5135,109.95447,-49.465717,275.43884,-789.8415,-1435.0634,-1465.8683,4120.833,721.3794,208.77322,2785.259,1810.3754,1360.2867,-664.1817,-166.77528,24.836718,420.05743,233.23405,51.21697,-136.35054,185.68759,604.8745,0.62661093,0.62559265,0.6244342,0.6228737,0.64288276,0.6906024,0.6996221,0.701739,0.7386721,0.7361848,0.74179155,0.6611901,0.7361848,0.74194443,0.73538345,0.62742025,0.623053,0.6251565,0.621253,0.7017572,0.70026726,0.6981515,0.71434283,0.7370876,0.7380892,0.7429247,0.7401428,0.7406425,0.6948997,0.7383212,0.74207807,0.6266773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88641,54.762325,53.368294,51.202667,49.039005,48.435608,47.834454,47.493248,47.243713,46.52095,46.08873,44.19517,45.243145,45.162575,45.245224,47.94664,51.08838,53.193916,51.41658,48.744156,47.68448,49.77883,48.207375,47.083492,45.623413,45.21035,46.74046,45.7439,45.427113,45.5671,45.89982,0.0,10718.615,10204.421,4187.848,4121.1997,3727.9553,3227.1826,2470.9204,2219.394,1889.9681,1176.3584,922.2203,584.71014,409.51352,109.95448,-49.465717,275.43884,-789.84155,-1435.0635,-1465.8683,4120.8335,721.3794,208.77324,2785.259,1810.3755,1360.2869,-664.1817,-166.7753,24.836721,420.05746,233.23407,51.21697,-136.35056,185.68762,604.8746,0.5597144,0.5590318,0.5584545,0.6112906,0.61954445,0.6193028,0.6211978,0.6952462,0.6935888,0.7300041,0.73417413,0.6646236,0.7141208,0.73342866,0.7283175,0.62022907,0.55907315,0.558557,0.6221385,0.61934006,0.61741203,0.6443172,0.69595015,0.69847804,0.7347733,0.69415647,0.694142,0.73661864,0.68449724,0.7397158,0.7347733,0.5597673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.56712,50.221413,48.410126,45.597225,42.803738,42.05377,41.29673,40.882084,40.574913,39.647556,39.116665,36.832573,38.05656,37.95419,38.02042,41.186626,45.396053,48.15802,45.81261,42.611526,41.353653,43.593395,41.502228,40.035656,38.266003,37.901646,39.356087,37.89667,37.632698,37.862778,38.379253,0.0,12281.625,11752.046,4823.831,4746.208,4279.405,3629.2422,2798.5027,2465.7356,2114.4014,1345.8291,1030.5095,647.012,463.70712,125.133095,-43.89011,300.09174,-925.003,-1661.5276,-1699.8728,4782.852,795.22845,229.02438,3281.8132,2112.3684,1570.5103,-736.8505,-155.85152,48.13639,502.69565,286.5823,46.41374,-178.30914,235.45085,725.20905,0.5597144,0.55903137,0.5582248,0.55658823,0.5564315,0.5807963,0.6168857,0.61482215,0.657163,0.6903953,0.7292191,0.7009386,0.6911033,0.72505605,0.6912912,0.55511606,0.55674607,0.5585561,0.5563042,0.58643335,0.61753887,0.6156048,0.6134514,0.69181955,0.6893675,0.6556493,0.62908304,0.730291,0.6835377,0.72827977,0.6893675,0.55976725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
