pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.56712,50.221413,48.410126,45.597225,42.803734,42.05377,41.296726,40.882084,40.57491,39.647556,39.116665,36.83257,38.05656,37.95419,38.020416,41.186623,45.396053,48.158016,45.81261,42.611523,41.35365,43.593395,41.502228,40.035652,38.266,37.90164,39.356083,37.896667,37.632694,37.862778,38.37925,0.0,12281.625,11752.046,4823.831,4746.208,4279.4053,3629.2424,2798.503,2465.7356,2114.4014,1345.8291,1030.5095,647.012,463.70715,125.1331,-43.89011,300.09174,-925.003,-1661.5276,-1699.8729,4782.852,795.22845,229.0244,3281.8132,2112.3684,1570.5104,-736.8506,-155.85153,48.13639,502.69565,286.5823,46.413742,-178.30916,235.45088,725.20905,0.48848867,0.4879671,0.48753157,0.51424915,0.55448383,0.55323046,0.55209744,0.5871128,0.6116446,0.6124446,0.6854444,0.7222726,0.6113092,0.68728375,0.610048,0.5550967,0.4874181,0.4876881,0.5261097,0.5531336,0.5518056,0.5514972,0.60774434,0.61076325,0.62251943,0.6694268,0.61327213,0.68565166,0.67828304,0.6850724,0.63291025,0.48852894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.191574,45.18335,42.92482,39.4104,35.96691,35.0181,34.080605,33.552494,33.164536,32.02871,31.409348,28.796034,30.012344,29.881004,29.98522,34.01502,39.064785,42.57636,39.635593,35.603245,33.5944,36.896336,34.35621,32.50459,30.217264,29.687445,31.541786,29.768068,29.51369,29.794641,30.465536,0.0,13926.499,13280.591,5434.262,5352.5444,4791.145,4120.643,3140.9492,2809.7627,2398.4963,1501.5575,1119.9454,695.80505,523.46515,143.15547,-56.063046,341.83096,-1020.52954,-1891.5438,-1928.6475,5414.681,900.79987,294.8902,3676.9182,2346.2705,1781.1887,-846.35394,-190.76927,79.06848,570.40375,318.4102,45.494713,-198.61508,271.17075,811.337,0.48848867,0.48745885,0.48708168,0.4860547,0.4846171,0.48707142,0.5470694,0.5498131,0.5499991,0.6055811,0.6133899,0.72506726,0.59034705,0.6275763,0.59350723,0.4847272,0.48694775,0.48730287,0.48577237,0.4877286,0.53705966,0.5516264,0.54978245,0.564486,0.60880727,0.62570405,0.5486726,0.6061624,0.65517086,0.6228111,0.6090787,0.48852894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.191574,45.183346,42.92482,39.4104,35.966908,35.0181,34.080605,33.552494,33.164536,32.02871,31.409346,28.796032,30.012342,29.881002,29.985218,34.01502,39.06478,42.57636,39.63559,35.60324,33.594395,36.89633,34.356205,32.50459,30.217262,29.687443,31.541784,29.768066,29.513689,29.79464,30.465534,0.0,13926.5,13280.591,5434.262,5352.5444,4791.1455,4120.643,3140.9495,2809.7627,2398.4963,1501.5575,1119.9454,695.80505,523.4652,143.15547,-56.063046,341.831,-1020.5296,-1891.544,-1928.6475,5414.681,900.79987,294.8902,3676.9182,2346.2708,1781.1888,-846.354,-190.76929,79.06848,570.40375,318.4102,45.494717,-198.61508,271.17078,811.337,0.43079692,0.4303809,0.42990792,0.43427452,0.48387957,0.48385543,0.4825037,0.48313338,0.5437303,0.5459174,0.5999874,0.71555674,0.54670984,0.58310467,0.54657835,0.48399833,0.42979395,0.4301094,0.43239346,0.48404998,0.48330027,0.48150104,0.48408857,0.5476837,0.54614973,0.56297946,0.5114441,0.59121835,0.6255618,0.60232574,0.54614973,0.43082824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71856,38.823708,35.997345,31.604797,27.30928,26.143827,25.016024,24.38191,23.902718,22.471588,21.635303,18.164389,19.887247,19.686981,19.710094,24.572842,31.466892,35.67962,31.743286,26.530735,24.578514,28.355461,25.048336,22.71739,19.59015,19.14894,22.029408,19.848852,19.316034,19.612951,20.328909,0.0,15788.027,15018.941,6133.8574,6037.5674,5398.6377,4604.595,3470.5654,3101.4497,2688.2334,1701.1221,1317.0809,811.03326,596.5544,179.77666,-24.860876,378.33014,-1207.34,-2086.9211,-2133.9355,6176.989,1034.7354,290.3723,4123.9707,2705.5432,2016.9502,-1002.06586,-172.81906,111.3261,624.13806,355.96844,67.81759,-204.63222,280.85886,883.67505,0.43079692,0.43035424,0.4297512,0.42922845,0.427498,0.427491,0.45174977,0.48059988,0.47903612,0.4887975,0.5426875,0.67298985,0.48042193,0.5429001,0.47870585,0.4277493,0.4296309,0.43003002,0.42879423,0.42712727,0.42959297,0.4786455,0.48103037,0.47854868,0.4903056,0.52948344,0.48089588,0.54329145,0.57454413,0.54282266,0.49877122,0.43082824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.71856,38.823708,35.997345,31.604795,27.309278,26.143827,25.016024,24.381908,23.902716,22.471588,21.635302,18.164387,19.887245,19.68698,19.710093,24.57284,31.46689,35.67962,31.743286,26.530735,24.578512,28.35546,25.048336,22.71739,19.590149,19.14894,22.029406,19.84885,19.316032,19.61295,20.328909,0.0,15788.027,15018.941,6133.858,6037.5674,5398.6377,4604.595,3470.5654,3101.4497,2688.2334,1701.1221,1317.0809,811.03326,596.55444,179.77666,-24.860876,378.33014,-1207.34,-2086.9211,-2133.9355,6176.9893,1034.7355,290.3723,4123.9707,2705.5432,2016.9503,-1002.06586,-172.81906,111.32611,624.13806,355.96844,67.81759,-204.63222,280.8589,883.6751,0.38000596,0.37967667,0.37927926,0.37930924,0.42419872,0.42654386,0.4260132,0.42501122,0.440425,0.476636,0.47766307,0.5964873,0.47666872,0.4844387,0.4767364,0.42047104,0.37917435,0.37945253,0.3799118,0.42680606,0.42645666,0.42622378,0.424734,0.46506968,0.477623,0.477023,0.4246997,0.47583386,0.53812224,0.47713324,0.47761032,0.38003033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.189095,31.463335,27.894964,22.349321,16.818783,15.342286,13.845385,13.009728,12.40153,10.646231,9.621919,5.3460503,7.6933317,7.4986672,7.5508976,14.852319,22.792297,27.763271,22.854097,16.975967,14.165028,18.534569,14.444787,11.446344,7.6139154,7.0068436,10.405012,7.509042,6.848426,7.2418804,8.1809225,0.0,17671.273,16842.334,6956.6484,6847.3843,6187.9316,5231.975,4043.833,3599.8472,3057.533,1899.3931,1469.5039,907.7121,650.08624,177.04352,-38.6085,471.1804,-1303.0262,-2282.0078,-2330.0437,6864.71,1104.1016,353.54324,4702.0723,3034.347,2310.7175,-1118.3594,-205.31761,109.48117,714.6613,414.90518,76.16547,-238.22618,325.15726,1046.2323,0.38000596,0.37966046,0.37910518,0.37845916,0.37781173,0.3776223,0.38087326,0.41883934,0.42357585,0.42251182,0.4735152,0.5493883,0.42252028,0.45635012,0.42248476,0.3774205,0.3788847,0.3794016,0.3788955,0.37726834,0.3772155,0.38229847,0.42317513,0.42293394,0.42256385,0.44253126,0.4237963,0.47118777,0.5090184,0.4735127,0.4225422,0.38003033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.189095,31.463335,27.894964,22.349321,16.818783,15.342285,13.845384,13.0097275,12.401529,10.64623,9.621918,5.3460493,7.693331,7.4986663,7.5508966,14.852318,22.792297,27.76327,22.854097,16.975967,14.165027,18.534569,14.444787,11.446343,7.6139145,7.0068426,10.405011,7.509041,6.848425,7.2418795,8.180922,0.0,17671.273,16842.334,6956.6484,6847.385,6187.9316,5231.975,4043.833,3599.8472,3057.533,1899.3931,1469.5039,907.7121,650.08624,177.04352,-38.6085,471.1804,-1303.0262,-2282.0078,-2330.0437,6864.71,1104.1016,353.54324,4702.0723,3034.347,2310.7175,-1118.3594,-205.31761,109.48117,714.6613,414.90518,76.16547,-238.22618,325.15726,1046.2323,0.33951065,0.33924538,0.3389113,0.33877188,0.36570072,0.3733405,0.3756697,0.37557188,0.37571427,0.40569314,0.42022046,0.51393026,0.39291227,0.42932263,0.3791147,0.364644,0.3388903,0.33905703,0.33885112,0.3765348,0.37644395,0.3765348,0.3750803,0.37683025,0.40689632,0.41979074,0.3750304,0.42103368,0.44747928,0.4204069,0.41243023,0.3395301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86089,26.8237,22.882765,16.757683,10.672686,9.062411,7.5098453,6.64607,5.999605,4.2318974,3.2801769,0.06504816,0.31981492,0.10546817,0.21007559,6.3536444,15.763956,22.104618,17.24832,10.648238,7.846627,12.470567,8.046039,4.6816673,0.42280513,0.040011656,3.7113857,0.6522266,0.064805314,0.33634254,1.085052,0.0,18757.041,17911.027,7339.8633,7224.858,6515.532,5482.8267,4124.347,3664.7551,3159.9487,1906.6312,1412.3219,778.19324,719.3915,186.49484,-56.17668,429.2375,-1428.2153,-2602.4768,-2657.1106,7270.4873,1175.3694,352.90915,4965.1523,3166.0217,2458.9463,-1183.919,-160.06122,58.431267,744.0345,427.37006,71.48595,-194.99394,287.72452,1102.2545,0.33951065,0.3392353,0.33879524,0.33825898,0.337669,0.3374857,0.33747795,0.35069948,0.37259942,0.37312666,0.3820863,0.46792352,0.37306932,0.3825758,0.37403196,0.3375065,0.33859992,0.3390233,0.33851525,0.3370001,0.3369929,0.3369888,0.35752368,0.3740836,0.37290847,0.3741706,0.37171042,0.37329057,0.40708515,0.37851962,0.37270993,0.3395301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86089,26.8237,22.882765,16.757683,10.672686,9.062411,7.5098453,6.64607,5.999605,4.2318974,3.2801769,0.06504816,0.31981492,0.10546817,0.21007559,6.3536444,15.763956,22.104618,17.24832,10.648238,7.846627,12.470567,8.046039,4.6816673,0.42280513,0.040011656,3.7113857,0.6522266,0.064805314,0.33634254,1.085052,0.0,18757.041,17911.027,7339.8633,7224.858,6515.532,5482.8267,4124.347,3664.7551,3159.9487,1906.6312,1412.3219,778.19324,719.3915,186.49484,-56.17668,429.2375,-1428.2153,-2602.4768,-2657.1106,7270.4873,1175.3694,352.90915,4965.1523,3166.0217,2458.9463,-1183.919,-160.06122,58.431267,744.0345,427.37006,71.48595,-194.99394,287.72452,1102.2545,0.31985885,0.31963187,0.31934673,0.31914687,0.32904246,0.33418328,0.3356806,0.3356641,0.33562562,0.3411976,0.3709005,0.41534954,0.33642238,0.36988363,0.33537617,0.3264773,0.31925684,0.31948325,0.31916633,0.33649004,0.33644992,0.33648986,0.3348892,0.33494702,0.3382339,0.36245343,0.3348892,0.3717251,0.3962908,0.37102553,0.34072438,0.3198761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.688034,25.058826,21.0723,14.897276,8.790425,7.1649127,5.616181,4.786823,4.2192397,2.6592698,1.9166172,0.031748794,0.06814311,0.022536624,0.07916503,4.9875174,14.121666,20.383566,14.86332,5.7364087,2.327604,10.16644,5.992093,3.2927918,0.08725459,0.008355119,2.2193255,0.07556452,0.01126918,0.07004018,0.36674717,0.0,19307.86,18292.135,7385.592,7256.607,6528.1562,5510.7803,4118.8447,3585.1726,2945.5332,1782.1742,1235.2864,583.2598,607.3509,80.86621,-40.331314,380.24188,-1405.4288,-2584.9714,-2643.759,7521.0566,1400.1884,392.34146,4919.5933,3068.0654,2183.2366,-1015.53564,-68.22364,36.40675,705.9561,352.71252,21.64942,-85.335556,174.55089,986.0404,0.31985885,0.31961495,0.31922224,0.31873825,0.3181869,0.31801245,0.3177663,0.32082504,0.33298397,0.33340055,0.33364895,0.41081494,0.33334723,0.3383948,0.33339196,0.3180571,0.3190867,0.3194398,0.31911895,0.31749117,0.31746337,0.31744552,0.32108447,0.33424896,0.33424896,0.34275606,0.33099017,0.33286884,0.35598075,0.33297658,0.33412015,0.3198761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.688034,25.058826,21.0723,14.897276,8.790425,7.1649127,5.616181,4.786823,4.2192397,2.6592698,1.9166172,0.031748794,0.06814311,0.022536624,0.07916503,4.9875174,14.121666,20.383566,14.86332,5.7364087,2.327604,10.16644,5.992093,3.2927918,0.08725459,0.008355119,2.2193255,0.07556452,0.01126918,0.07004018,0.36674717,0.0,19307.86,18292.135,7385.592,7256.607,6528.1562,5510.7803,4118.8447,3585.1726,2945.5332,1782.1742,1235.2864,583.2598,607.3509,80.86621,-40.331314,380.24188,-1405.4288,-2584.9714,-2643.759,7521.0566,1400.1884,392.34146,4919.5933,3068.0654,2183.2366,-1015.53564,-68.22364,36.40675,705.9561,352.71252,21.64942,-85.335556,174.55089,986.0404,0.31073433,0.310511,0.31020316,0.3101355,0.31371477,0.315943,0.31624258,0.31620345,0.31611484,0.31767797,0.33142397,0.36806968,0.31616697,0.3313984,0.31581756,0.3130657,0.3101047,0.3103553,0.30999953,0.31603914,0.3170547,0.31706235,0.3154677,0.31551096,0.31599337,0.33366,0.3154677,0.3321617,0.34703737,0.33090198,0.3173924,0.31075063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58795,23.433613,19.262186,12.810131,6.553522,4.9509816,3.5576181,2.8290706,2.3350542,1.0580373,0.5305618,0.0068062646,0.0353847,0.0109898895,0.03770945,2.7797477,11.286322,18.239574,13.212749,3.9891481,0.09558126,8.747891,5.095362,2.7322776,0.06397281,0.0038172852,1.7274055,0.05724922,0.0023628264,0.016406922,0.09238014,0.0,19620.746,18650.992,7568.6255,7430.6167,6614.116,5468.5913,3890.3171,3342.8665,2732.8203,1599.622,1026.9255,292.1217,441.51163,57.682636,-26.884733,277.66763,-1352.4368,-2735.3567,-2798.321,7531.1514,1408.1783,421.54535,4786.8423,2854.6306,2031.919,-919.77014,-58.92896,24.45674,660.2451,308.23303,19.876652,-39.3963,83.646416,932.74286,0.31073433,0.3105023,0.31012183,0.30965516,0.3091255,0.3089591,0.30871925,0.30939922,0.31422254,0.314197,0.31465,0.36392805,0.3142069,0.3284753,0.31384987,0.3089322,0.30998445,0.3103312,0.3100244,0.3084602,0.30841544,0.30837074,0.3095493,0.3149225,0.3144833,0.319292,0.31370884,0.31371427,0.34464464,0.32575864,0.31443363,0.31075063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58795,23.433613,19.262186,12.810131,6.553522,4.9509816,3.5576181,2.8290706,2.3350542,1.0580373,0.5305618,0.0068062646,0.0353847,0.0109898895,0.03770945,2.7797477,11.286322,18.239574,13.212749,3.9891481,0.09558126,8.747891,5.095362,2.7322776,0.06397281,0.0038172852,1.7274055,0.05724922,0.0023628264,0.016406922,0.09238014,0.0,19620.746,18650.992,7568.6255,7430.6167,6614.116,5468.5913,3890.3171,3342.8665,2732.8203,1599.622,1026.9255,292.1217,441.51163,57.682636,-26.884733,277.66763,-1352.4368,-2735.3567,-2798.321,7531.1514,1408.1783,421.54535,4786.8423,2854.6306,2031.919,-919.77014,-58.92896,24.45674,660.2451,308.23303,19.876652,-39.3963,83.646416,932.74286,0.30577937,0.30556098,0.3052513,0.305067,0.30652446,0.30736175,0.30738685,0.3072241,0.30710548,0.30765262,0.31215733,0.35810557,0.3070558,0.31466758,0.31189242,0.306262,0.3051618,0.30541173,0.30503237,0.3077912,0.30781114,0.30783752,0.3067683,0.30678678,0.30730695,0.3166509,0.30673409,0.31236702,0.3375544,0.3121156,0.30778354,0.30579516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52032,22.701847,18.44865,11.896335,5.5235662,3.9630227,2.6640673,2.0117714,1.6046553,0.53609294,0.14688809,0.0015974598,0.02725448,0.00879086,0.040102016,2.9498034,11.123889,17.744728,12.416527,2.6403508,0.05022449,8.047727,4.5148,2.3866305,0.04558868,0.0034767364,1.2435743,0.03537757,0.0015698165,0.012048287,0.07701457,0.0,19829.787,18805.434,7648.377,7492.7427,6680.1406,5390.7363,3745.6948,3149.1538,2461.7407,1452.8689,871.46844,146.17285,360.19577,49.62732,-29.288187,286.70984,-1323.6322,-2663.9521,-2728.6604,7556.759,1453.1204,338.26535,4730.957,2803.7715,1920.2284,-857.0292,-48.60775,25.502645,649.18054,258.79193,15.30066,-33.633743,76.86791,867.7985,0.30577937,0.30555537,0.30518946,0.30473205,0.3041843,0.30399957,0.30369103,0.30432582,0.30496645,0.30514568,0.30641246,0.33736858,0.30514145,0.3101325,0.30482274,0.3037436,0.3050728,0.30539626,0.3050852,0.30352992,0.3034879,0.30343646,0.30452135,0.3052795,0.30525154,0.31125888,0.30591956,0.30497697,0.32669777,0.31017098,0.3052387,0.30579516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.52032,22.701847,18.44865,11.896335,5.5235662,3.9630227,2.6640673,2.0117714,1.6046553,0.53609294,0.14688809,0.0015974598,0.02725448,0.00879086,0.040102016,2.9498034,11.123889,17.744728,12.416527,2.6403508,0.05022449,8.047727,4.5148,2.3866305,0.04558868,0.0034767364,1.2435743,0.03537757,0.0015698165,0.012048287,0.07701457,0.0,19829.787,18805.434,7648.377,7492.7427,6680.1406,5390.7363,3745.6948,3149.1538,2461.7407,1452.8689,871.46844,146.17285,360.19577,49.62732,-29.288187,286.70984,-1323.6322,-2663.9521,-2728.6604,7556.759,1453.1204,338.26535,4730.957,2803.7715,1920.2284,-857.0292,-48.60775,25.502645,649.18054,258.79193,15.30066,-33.633743,76.86791,867.7985,0.3025561,0.3023407,0.30203184,0.30179888,0.30213985,0.30227864,0.30237308,0.30224052,0.302056,0.3031514,0.30325577,0.32681668,0.30314752,0.3081887,0.30396745,0.3028931,0.30193207,0.30218786,0.3018081,0.30304328,0.3030565,0.3030693,0.30185103,0.30174673,0.3032239,0.30490786,0.30181795,0.3029364,0.32350725,0.30823845,0.30322957,0.30257154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48264,22.230953,17.98177,11.428938,5.102187,3.5272374,2.2586353,1.6401261,1.255113,0.30127898,0.05144195,0.00047152693,0.01719574,0.005197907,0.019880619,2.0085714,10.340404,17.124758,11.884867,2.122199,0.04467944,7.504697,4.093904,2.1640806,0.040582612,0.0018665602,0.9657755,0.02392241,0.0010379654,0.008777669,0.05858444,0.0,19945.43,18905.598,7644.4795,7493.0605,6654.0513,5417.55,3698.1768,3060.0027,2388.6482,1366.4443,685.9594,83.02902,316.01517,39.321793,-19.458286,233.45216,-1337.3643,-2699.2776,-2772.6663,7580.8325,1452.0359,300.29126,4737.601,2751.0117,1821.4233,-813.0635,-46.450397,17.385496,635.3917,226.23093,12.393686,-28.55822,66.59387,825.5066,0.3025561,0.30233628,0.30197772,0.3015254,0.30101466,0.30084357,0.30058694,0.30045608,0.300363,0.30028358,0.30130106,0.32126623,0.30028534,0.30195934,0.2998182,0.30052555,0.30184618,0.3021748,0.30187142,0.300335,0.30032662,0.30023363,0.30062374,0.30030867,0.30009854,0.3029162,0.3007391,0.30211937,0.32142153,0.30135587,0.3000884,0.30257154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48264,22.230953,17.98177,11.428938,5.102187,3.5272374,2.2586353,1.6401261,1.255113,0.30127898,0.05144195,0.00047152693,0.01719574,0.005197907,0.019880619,2.0085714,10.340404,17.124758,11.884867,2.122199,0.04467944,7.504697,4.093904,2.1640806,0.040582612,0.0018665602,0.9657755,0.02392241,0.0010379654,0.008777669,0.05858444,0.0,19945.43,18905.598,7644.4795,7493.0605,6654.0513,5417.55,3698.1768,3060.0027,2388.6482,1366.4443,685.9594,83.02902,316.01517,39.321793,-19.458286,233.45216,-1337.3643,-2699.2776,-2772.6663,7580.8325,1452.0359,300.29126,4737.601,2751.0117,1821.4233,-813.0635,-46.450397,17.385496,635.3917,226.23093,12.393686,-28.55822,66.59387,825.5066,0.30080196,0.30058807,0.30030358,0.30007005,0.29985088,0.29977334,0.29952455,0.2992132,0.29890814,0.29866922,0.29845756,0.31926456,0.29866484,0.29933974,0.29882082,0.29996854,0.30021083,0.3004402,0.3001357,0.29998648,0.2999473,0.29995868,0.2986854,0.29871112,0.2986818,0.30001435,0.29869998,0.29808313,0.31554878,0.29947826,0.29867017,0.30081725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41723,21.851454,17.668701,11.231025,5.058257,3.5391996,2.3040843,1.7057363,1.32515,0.3705362,0.06836771,0.0006186774,0.014815418,0.002783993,0.004821411,0.45690498,8.816516,16.265507,11.346899,1.149332,0.022224631,7.08288,3.8305976,1.9772406,0.03237853,0.0010203987,0.9300031,0.021507384,0.00097361597,0.008026647,0.052631896,0.0,20144.885,18977.934,7579.715,7421.6704,6566.1104,5312.876,3645.1423,3005.7336,2373.7793,1367.0474,760.142,96.81896,325.86655,39.3812,-6.6983757,104.91015,-1339.7699,-2838.9895,-2910.4197,7643.31,1486.6122,215.84454,4669.3477,2681.2244,1782.0917,-775.38617,-41.453506,7.5046706,614.8535,221.86873,11.689174,-27.160934,62.74354,786.4222,0.30080196,0.30058458,0.30022842,0.29978076,0.29922146,0.29902148,0.29857245,0.2981395,0.29771644,0.2973253,0.29683095,0.3172754,0.29731506,0.2974747,0.296959,0.29878944,0.30010444,0.3004266,0.29917675,0.29885417,0.29868597,0.29861698,0.2984239,0.2971155,0.29699495,0.2981001,0.29837468,0.29694533,0.31362215,0.29761237,0.2969863,0.30081725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41723,21.851454,17.668701,11.231025,5.058257,3.5391996,2.3040843,1.7057363,1.32515,0.3705362,0.06836771,0.0006186774,0.014815418,0.002783993,0.004821411,0.45690498,8.816516,16.265507,11.346899,1.149332,0.022224631,7.08288,3.8305976,1.9772406,0.03237853,0.0010203987,0.9300031,0.021507384,0.00097361597,0.008026647,0.052631896,0.0,20144.885,18977.934,7579.715,7421.6704,6566.1104,5312.876,3645.1423,3005.7336,2373.7793,1367.0474,760.142,96.81896,325.86655,39.3812,-6.6983757,104.91015,-1339.7699,-2838.9895,-2910.4197,7643.31,1486.6122,215.84454,4669.3477,2681.2244,1782.0917,-775.38617,-41.453506,7.5046706,614.8535,221.86873,11.689174,-27.160934,62.74354,786.4222,0.29782388,0.29761353,0.2973065,0.29707417,0.29734635,0.29745573,0.29747364,0.29720756,0.2967508,0.29623032,0.29544294,0.31529862,0.29622597,0.29512087,0.2951088,0.2979645,0.29722884,0.29747173,0.29708987,0.29820794,0.2981788,0.297457,0.29693034,0.2966761,0.296591,0.29513898,0.29684326,0.2950952,0.31152874,0.29483902,0.2965871,0.29783887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42616,22.112337,17.938547,11.505607,5.347953,3.7949095,2.430306,1.7634197,1.364611,0.3594076,0.07110414,0.0006904792,0.017007085,0.003953782,0.013347801,1.2204542,9.018705,16.50849,11.971261,2.8539555,0.058401175,7.635868,4.144814,2.1754405,0.037053764,0.0015782872,1.0207394,0.0272306,0.0012695366,0.01097122,0.07188744,0.0,20117.742,18919.926,7570.94,7418.722,6557.4243,5376.7314,3846.751,3186.9949,2434.4883,1405.7004,741.1054,98.85684,330.83884,41.15335,-15.288938,178.2886,-1290.4154,-2847.374,-2915.4517,7499.349,1399.3926,352.49704,4711.3887,2785.779,1841.485,-816.1367,-44.308918,13.815748,639.3795,232.84816,13.267237,-32.26363,74.24215,825.0952,0.29782388,0.29760948,0.29725334,0.2968041,0.29628944,0.29611635,0.29583704,0.29564762,0.2954227,0.29506558,0.29419836,0.31333414,0.29506302,0.29344192,0.29327014,0.29584542,0.29715645,0.29746044,0.29622462,0.29588687,0.2957917,0.29571313,0.29597017,0.29507682,0.29500437,0.29465842,0.29604426,0.29484177,0.30936423,0.29300204,0.2949945,0.29783887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42616,22.112337,17.938547,11.505607,5.347953,3.7949095,2.430306,1.7634197,1.364611,0.3594076,0.07110414,0.0006904792,0.017007085,0.003953782,0.013347801,1.2204542,9.018705,16.50849,11.971261,2.8539555,0.058401175,7.635868,4.144814,2.1754405,0.037053764,0.0015782872,1.0207394,0.0272306,0.0012695366,0.01097122,0.07188744,0.0,20117.742,18919.926,7570.94,7418.722,6557.4243,5376.7314,3846.751,3186.9949,2434.4883,1405.7004,741.1054,98.85684,330.83884,41.15335,-15.288938,178.2886,-1290.4154,-2847.374,-2915.4517,7499.349,1399.3926,352.49704,4711.3887,2785.779,1841.485,-816.1367,-44.308918,13.815748,639.3795,232.84816,13.267237,-32.26363,74.24215,825.0952,0.2982257,0.2980083,0.29763028,0.2971106,0.29662943,0.29643473,0.29484087,0.29456502,0.29419398,0.29380676,0.29294398,0.3113819,0.29380122,0.2913289,0.29284114,0.29574084,0.29752976,0.29785588,0.29741865,0.29572132,0.29572132,0.29484478,0.2941878,0.29407609,0.2939153,0.2930421,0.29415712,0.29300475,0.30493772,0.2911765,0.29388934,0.2982407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.442856,22.171526,17.981945,11.511179,5.369919,3.8157575,2.5055606,1.8496284,1.4509543,0.37623453,0.073651545,0.00056448486,0.017150296,0.0027264357,0.0055644745,0.5255812,9.310714,16.664291,12.025271,2.5814013,0.055318255,7.6620383,4.1516275,2.192324,0.037848078,0.001351132,1.1330904,0.023682676,0.00076143944,0.0069144694,0.047948133,0.0,20066.945,18910.127,7586.3945,7442.2437,6547.992,5378.8213,3763.163,3158.6213,2434.0447,1457.3834,760.70483,100.86609,342.10245,43.43285,-8.011059,113.1478,-1376.1726,-2819.2961,-2888.2036,7501.417,1426.2379,333.7232,4727.701,2794.109,1836.3948,-819.4466,-44.993305,7.933823,634.8683,247.14238,12.404442,-25.230879,59.97882,833.7029,0.2982257,0.2980103,0.29765135,0.29718003,0.29651994,0.2962733,0.2957181,0.29525775,0.29260933,0.29244453,0.2916824,0.30944183,0.29243973,0.29061827,0.2910166,0.2959096,0.29755592,0.29786128,0.29755107,0.29597482,0.29592308,0.2958795,0.29485336,0.29248148,0.29240128,0.29154086,0.29387337,0.29179788,0.29761434,0.29169402,0.2923862,0.2982407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.442856,22.171526,17.981945,11.511179,5.369919,3.8157575,2.5055606,1.8496284,1.4509543,0.37623453,0.073651545,0.00056448486,0.017150296,0.0027264357,0.0055644745,0.5255812,9.310714,16.664291,12.025271,2.5814013,0.055318255,7.6620383,4.1516275,2.192324,0.037848078,0.001351132,1.1330904,0.023682676,0.00076143944,0.0069144694,0.047948133,0.0,20066.945,18910.127,7586.3945,7442.2437,6547.992,5378.8213,3763.163,3158.6213,2434.0447,1457.3834,760.70483,100.86609,342.10245,43.43285,-8.011059,113.1478,-1376.1726,-2819.2961,-2888.2036,7501.417,1426.2379,333.7232,4727.701,2794.109,1836.3948,-819.4466,-44.993305,7.933823,634.8683,247.14238,12.404442,-25.230879,59.97882,833.7029,0.29898056,0.29876658,0.2984489,0.29811466,0.29656476,0.29562104,0.2952304,0.294707,0.29415092,0.29376814,0.29017922,0.30751386,0.29376647,0.2895518,0.2892034,0.2959723,0.29836687,0.29862034,0.29821634,0.29595757,0.29594225,0.29592797,0.29395488,0.29391322,0.29243097,0.29021218,0.2939172,0.2905128,0.2959621,0.28997195,0.29243097,0.29899564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43491,21.96699,17.724413,11.16809,4.886301,3.3653095,2.1698685,1.5652014,1.20185,0.30802733,0.06271162,0.0005639949,0.012861753,0.0025150354,0.0072708004,0.6158624,9.259948,16.530388,11.6510515,2.3674333,0.04501549,7.297864,3.8586516,2.0221024,0.033143148,0.0014395387,1.0558394,0.027555833,0.0009834676,0.009442347,0.063612334,0.0,20091.133,18955.422,7638.059,7495.217,6628.476,5316.528,3581.4446,3022.8325,2315.1172,1319.3306,679.22833,92.41098,309.20828,36.300613,-10.586425,123.17706,-1364.198,-2802.0405,-2868.1428,7568.897,1413.1187,318.91434,4721.821,2763.365,1773.3469,-784.83014,-41.699486,9.455614,619.64777,237.21404,13.435017,-29.961758,69.682976,793.86755,0.29898056,0.29876453,0.29840702,0.2979512,0.29737464,0.2971685,0.29678333,0.29536805,0.2930448,0.29266614,0.28837126,0.3055979,0.292659,0.28774774,0.2885508,0.29699102,0.29830617,0.29861376,0.29830426,0.29675722,0.29670382,0.2966619,0.29483762,0.29376492,0.29213926,0.289946,0.29391542,0.2904299,0.29371098,0.28816527,0.2921353,0.29899564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43491,21.96699,17.724413,11.16809,4.886301,3.3653095,2.1698685,1.5652014,1.20185,0.30802733,0.06271162,0.0005639949,0.012861753,0.0025150354,0.0072708004,0.6158624,9.259948,16.530388,11.6510515,2.3674333,0.04501549,7.297864,3.8586516,2.0221024,0.033143148,0.0014395387,1.0558394,0.027555833,0.0009834676,0.009442347,0.063612334,0.0,20091.133,18955.422,7638.059,7495.217,6628.476,5316.528,3581.4446,3022.8325,2315.1172,1319.3306,679.22833,92.41098,309.20828,36.300613,-10.586425,123.17706,-1364.198,-2802.0405,-2868.1428,7568.897,1413.1187,318.91434,4721.821,2763.365,1773.3469,-784.83014,-41.699486,9.455614,619.64777,237.21404,13.435017,-29.961758,69.682976,793.86755,0.29862064,0.29840717,0.29806873,0.2976541,0.2970899,0.29687414,0.29629946,0.29571298,0.29527298,0.2910886,0.29071936,0.30109644,0.29097298,0.28578913,0.286753,0.2972808,0.29796824,0.29825863,0.29767418,0.29718366,0.29699692,0.29701123,0.29481357,0.29473436,0.29232907,0.28911713,0.29481357,0.2903328,0.29155064,0.28636986,0.2920359,0.2986357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43716,22.178442,17.869402,11.230901,4.749023,3.2025268,2.0800657,1.522036,1.1672649,0.28513163,0.050028533,0.0004548539,0.012945414,0.0025864083,0.012513634,0.9107303,9.419446,16.715479,11.980345,1.8833423,0.036711935,7.7311487,4.2251964,2.2214983,0.042209167,0.0017480532,1.1988577,0.031131448,0.0014847795,0.011461414,0.07346309,0.0,20084.3,18907.217,7702.4375,7545.798,6741.6553,5364.4805,3461.6785,2894.621,2285.4353,1309.9857,663.8109,81.79263,304.30692,36.323883,-15.75156,151.98906,-1352.6205,-2807.3623,-2875.6433,7522.0884,1478.6781,281.7836,4660.576,2792.1921,1858.7465,-824.5291,-47.56942,13.166389,635.04376,254.07457,14.253149,-32.754173,74.95356,834.47076,0.29862064,0.29840538,0.29805014,0.2975918,0.29695576,0.29671276,0.29606062,0.2953392,0.29458183,0.2939237,0.28890803,0.29475904,0.29391563,0.2849499,0.28653303,0.29735962,0.29794404,0.29825372,0.29775682,0.2964694,0.29599163,0.2954576,0.29540703,0.29521745,0.29300976,0.2887202,0.2953835,0.29035446,0.28980872,0.28515637,0.29300645,0.2986357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43716,22.178442,17.869402,11.230901,4.749023,3.2025268,2.0800657,1.522036,1.1672649,0.28513163,0.050028533,0.0004548539,0.012945414,0.0025864083,0.012513634,0.9107303,9.419446,16.715479,11.980345,1.8833423,0.036711935,7.7311487,4.2251964,2.2214983,0.042209167,0.0017480532,1.1988577,0.031131448,0.0014847795,0.011461414,0.07346309,0.0,20084.3,18907.217,7702.4375,7545.798,6741.6553,5364.4805,3461.6785,2894.621,2285.4353,1309.9857,663.8109,81.79263,304.30692,36.323883,-15.75156,151.98906,-1352.6205,-2807.3623,-2875.6433,7522.0884,1478.6781,281.7836,4660.576,2792.1921,1858.7465,-824.5291,-47.56942,13.166389,635.04376,254.07457,14.253149,-32.754173,74.95356,834.47076,0.29872224,0.29850584,0.29814813,0.29767513,0.29700524,0.29674435,0.2962945,0.2949417,0.2931901,0.29287568,0.2922305,0.28870076,0.2928628,0.28506148,0.2866277,0.29743138,0.2980384,0.2983536,0.2978451,0.29680943,0.29623,0.29582608,0.29537937,0.2936719,0.29356804,0.28884485,0.29394853,0.29106674,0.28993595,0.28674832,0.293561,0.2987373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47697,22.77105,18.632978,12.24571,6.183437,4.628911,3.2890465,2.5943708,2.1326149,0.8896028,0.38605297,0.0046815025,0.03132466,0.0071207606,0.028024254,2.1443279,10.8667755,17.677065,12.286003,2.2665222,0.04807142,7.980755,4.4420633,2.3585844,0.051651888,0.0025323513,1.2186531,0.026287757,0.001508466,0.01295943,0.08148407,0.0,19962.799,18779.336,7535.887,7390.235,6502.383,5379.502,3808.9373,3258.0293,2634.9646,1576.4796,1001.506,246.13214,420.52032,57.438446,-23.54728,241.42517,-1370.8618,-2704.8445,-2769.0842,7635.642,1472.5372,311.12433,4693.672,2806.241,1898.3492,-850.2639,-52.820328,20.970438,647.0111,256.95535,12.937644,-35.284775,79.11336,861.18024,0.29872224,0.29850635,0.29815334,0.29769266,0.2970399,0.2967848,0.29577354,0.2953429,0.29428488,0.29296246,0.29062012,0.28430825,0.29296222,0.28378412,0.28670338,0.29745647,0.2980452,0.298355,0.29793662,0.2961789,0.29613832,0.296072,0.29532805,0.29405984,0.29295948,0.28894943,0.2941853,0.29166707,0.28552195,0.28653556,0.29239097,0.2987373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47697,22.77105,18.632978,12.24571,6.183437,4.628911,3.2890465,2.5943708,2.1326149,0.8896028,0.38605297,0.0046815025,0.03132466,0.0071207606,0.028024254,2.1443279,10.8667755,17.677065,12.286003,2.2665222,0.04807142,7.980755,4.4420633,2.3585844,0.051651888,0.0025323513,1.2186531,0.026287757,0.001508466,0.01295943,0.08148407,0.0,19962.799,18779.336,7535.887,7390.235,6502.383,5379.502,3808.9373,3258.0293,2634.9646,1576.4796,1001.506,246.13214,420.52032,57.438446,-23.54728,241.42517,-1370.8618,-2704.8445,-2769.0842,7635.642,1472.5372,311.12433,4693.672,2806.241,1898.3492,-850.2639,-52.820328,20.970438,647.0111,256.95535,12.937644,-35.284775,79.11336,861.18024,0.30054027,0.30032313,0.29999942,0.2996466,0.2977769,0.29623657,0.2958216,0.29548955,0.29369637,0.29347205,0.29059854,0.28253686,0.29349795,0.28580034,0.28981614,0.29787222,0.2999052,0.30016926,0.29976845,0.29696122,0.29645926,0.2960897,0.29449758,0.29427516,0.29340535,0.28793576,0.29442662,0.28984985,0.28611374,0.2876131,0.29292968,0.30055553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.578835,23.354696,19.126976,12.570969,6.25035,4.6349087,3.265368,2.554011,2.0860271,0.8629759,0.38935688,0.005218946,0.030745918,0.009430986,0.05528934,4.05414,12.121306,18.552248,13.121401,3.334089,0.06675251,8.764334,5.0292487,2.69545,0.050483584,0.003904061,1.7081292,0.038496938,0.0018460156,0.015571867,0.09448834,0.0,19649.037,18667.275,7623.6055,7495.021,6650.5684,5492.319,3854.2593,3300.0425,2654.0945,1562.7593,968.9101,247.0946,415.52335,53.628582,-35.98933,340.41092,-1314.2554,-2622.4197,-2682.3533,7536.095,1454.0139,383.46396,4724.0923,2889.29,2018.283,-915.41754,-51.3275,30.618935,662.0568,308.1808,15.982537,-38.911724,85.380844,925.2893,0.30054027,0.3003216,0.29995978,0.29949754,0.29891142,0.2987023,0.29830977,0.2968552,0.2937368,0.2937212,0.2916522,0.28077653,0.29372165,0.2847785,0.29011905,0.29851478,0.2998414,0.30016354,0.29986104,0.29833087,0.2982657,0.2982192,0.29601526,0.294268,0.29255554,0.2879513,0.29442465,0.29046106,0.28554845,0.28820494,0.29254475,0.30055553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.578835,23.354696,19.126976,12.570969,6.25035,4.6349087,3.265368,2.554011,2.0860271,0.8629759,0.38935688,0.005218946,0.030745918,0.009430986,0.05528934,4.05414,12.121306,18.552248,13.121401,3.334089,0.06675251,8.764334,5.0292487,2.69545,0.050483584,0.003904061,1.7081292,0.038496938,0.0018460156,0.015571867,0.09448834,0.0,19649.037,18667.275,7623.6055,7495.021,6650.5684,5492.319,3854.2593,3300.0425,2654.0945,1562.7593,968.9101,247.0946,415.52335,53.628582,-35.98933,340.41092,-1314.2554,-2622.4197,-2682.3533,7536.095,1454.0139,383.46396,4724.0923,2889.29,2018.283,-915.41754,-51.3275,30.618935,662.0568,308.1808,15.982537,-38.911724,85.380844,925.2893,0.30533913,0.30511546,0.30478165,0.3043641,0.30140877,0.29917157,0.29731843,0.2970437,0.2967494,0.29442903,0.29192266,0.27434972,0.29510966,0.2863529,0.292192,0.301,0.30467075,0.3049517,0.30453205,0.2993304,0.29808205,0.29807124,0.29663652,0.29639983,0.29451096,0.28625047,0.2965637,0.29080477,0.283979,0.28876266,0.29390627,0.30535486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58829,23.887941,19.819408,13.536329,7.4459887,5.842583,4.364614,3.5679536,3.0370586,1.6097171,1.0293941,0.014980482,0.044892427,0.014242131,0.04375504,2.923784,12.378787,18.957197,13.71729,3.3902376,0.08048244,9.189539,5.3508,2.891872,0.07021957,0.0054701515,1.9533844,0.07422634,0.002725218,0.015618735,0.09010825,0.0,19619.707,18544.79,7467.2427,7324.897,6518.621,5470.185,4016.1362,3508.1453,2841.1494,1698.69,1081.2588,417.42465,508.9442,65.24915,-28.367598,285.1274,-1431.8738,-2654.7205,-2720.8115,7511.151,1496.775,386.14407,4823.134,2932.3123,2076.0107,-947.94476,-61.31772,26.120258,671.12067,328.49466,22.927479,-37.619324,82.76036,963.20074,0.30533913,0.30511564,0.30475193,0.30428457,0.30368322,0.30346543,0.3030424,0.30117851,0.2951867,0.29505727,0.2906578,0.2726404,0.2950672,0.28699973,0.2946148,0.30323204,0.30461213,0.30494982,0.30464607,0.3030597,0.30301002,0.30295432,0.29987225,0.29605743,0.29480377,0.2881964,0.29686588,0.29435608,0.28279907,0.28894734,0.29478765,0.30535486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58829,23.887941,19.819408,13.536329,7.4459887,5.842583,4.364614,3.5679536,3.0370586,1.6097171,1.0293941,0.014980482,0.044892427,0.014242131,0.04375504,2.923784,12.378787,18.957197,13.71729,3.3902376,0.08048244,9.189539,5.3508,2.891872,0.07021957,0.0054701515,1.9533844,0.07422634,0.002725218,0.015618735,0.09010825,0.0,19619.707,18544.79,7467.2427,7324.897,6518.621,5470.185,4016.1362,3508.1453,2841.1494,1698.69,1081.2588,417.42465,508.9442,65.24915,-28.367598,285.1274,-1431.8738,-2654.7205,-2720.8115,7511.151,1496.775,386.14407,4823.134,2932.3123,2076.0107,-947.94476,-61.31772,26.120258,671.12067,328.49466,22.927479,-37.619324,82.76036,963.20074,0.30579558,0.3055678,0.3051722,0.30462655,0.30402866,0.30381253,0.30191687,0.30171832,0.301459,0.29962316,0.293106,0.27209255,0.30066037,0.2885119,0.2943374,0.3032471,0.3050361,0.30539954,0.30485645,0.30382615,0.30281126,0.30280265,0.30106676,0.30097196,0.29914412,0.29046798,0.30106676,0.29280913,0.28103533,0.2889548,0.2985119,0.30581135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6007,24.103868,20.12071,13.944796,7.9002833,6.330588,4.903951,4.136073,3.5969195,2.160508,1.4593245,0.020130675,0.051450126,0.014371972,0.04348522,2.850833,12.395773,19.089106,13.915883,4.0089474,0.302339,9.429015,5.5048294,3.0225203,0.07075423,0.005201217,2.0132883,0.068855554,0.0063371784,0.051263124,0.28638306,0.0,19581.125,18497.012,7382.2197,7257.1724,6492.0894,5407.7837,3940.2068,3439.1301,2864.9285,1704.51,1197.5494,504.19647,557.77435,72.31367,-28.159523,281.21927,-1439.212,-2679.662,-2745.7476,7518.06,1463.5829,410.49222,4799.5703,2967.3767,2086.6462,-971.30255,-61.72746,26.119932,680.0626,334.60748,21.32426,-73.81345,153.94505,950.9523,0.30579558,0.30557024,0.30519697,0.30470675,0.30426595,0.30407897,0.30258253,0.30238086,0.30203876,0.2997862,0.2975563,0.2748371,0.29982513,0.29018542,0.29918107,0.30344346,0.30507046,0.3054065,0.30490303,0.30391395,0.3028783,0.30287087,0.30271414,0.30064166,0.2993722,0.29478094,0.30177084,0.29916763,0.28006706,0.29091474,0.29935408,0.30581135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6007,24.103868,20.12071,13.944796,7.9002833,6.330588,4.903951,4.136073,3.5969195,2.160508,1.4593245,0.020130675,0.051450126,0.014371972,0.04348522,2.850833,12.395773,19.089106,13.915883,4.0089474,0.302339,9.429015,5.5048294,3.0225203,0.07075423,0.005201217,2.0132883,0.068855554,0.0063371784,0.051263124,0.28638306,0.0,19581.125,18497.012,7382.2197,7257.1724,6492.0894,5407.7837,3940.2068,3439.1301,2864.9285,1704.51,1197.5494,504.19647,557.77435,72.31367,-28.159523,281.21927,-1439.212,-2679.662,-2745.7476,7518.06,1463.5829,410.49222,4799.5703,2967.3767,2086.6462,-971.30255,-61.72746,26.119932,680.0626,334.60748,21.32426,-73.81345,153.94505,950.9523,0.30639806,0.30617413,0.30584243,0.30549306,0.3039255,0.3034909,0.30299625,0.3026993,0.3009467,0.30048847,0.29780975,0.28023046,0.3005367,0.29530132,0.2993552,0.30350682,0.30574968,0.30601713,0.30561247,0.30322286,0.3031795,0.30310512,0.30291724,0.3007875,0.30064404,0.29466176,0.30202723,0.29828832,0.28542113,0.29623458,0.30063194,0.30641392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68676,25.06793,21.03044,14.780439,8.54786,6.894328,5.3990316,4.5936804,4.039747,2.4888854,1.78619,0.030799711,0.06474658,0.021226795,0.09622898,5.909039,14.375391,20.50682,15.162197,5.9282203,2.7670124,10.709791,6.650463,3.682477,0.07689305,0.0068555367,2.6189938,0.08307251,0.008880539,0.07789697,0.40506044,0.0,19311.87,18289.674,7436.4253,7304.049,6600.3877,5561.8706,4041.4907,3528.7588,2907.0703,1776.5482,1198.9431,561.2721,593.3004,78.84687,-46.939503,416.6007,-1348.98,-2555.749,-2608.7065,7404.8696,1409.0336,376.68744,4779.63,3022.1257,2298.0144,-1082.1149,-63.97285,41.28377,712.8195,386.20316,23.389416,-93.07077,184.0078,1048.3057,0.30639806,0.30617175,0.30579543,0.3053175,0.30472496,0.30451572,0.3041298,0.3027856,0.30100077,0.30087227,0.29852593,0.28301835,0.3008988,0.29468417,0.29953077,0.30434734,0.30567795,0.30600923,0.30570033,0.30412388,0.30407926,0.30402145,0.30245778,0.3010457,0.30088332,0.29532668,0.3011229,0.29884183,0.2895653,0.29722986,0.30086964,0.30641392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68676,25.06793,21.03044,14.780439,8.54786,6.894328,5.3990316,4.5936804,4.039747,2.4888854,1.78619,0.030799711,0.06474658,0.021226795,0.09622898,5.909039,14.375391,20.50682,15.162197,5.9282203,2.7670124,10.709791,6.650463,3.682477,0.07689305,0.0068555367,2.6189938,0.08307251,0.008880539,0.07789697,0.40506044,0.0,19311.87,18289.674,7436.4253,7304.049,6600.3877,5561.8706,4041.4907,3528.7588,2907.0703,1776.5482,1198.9431,561.2721,593.3004,78.84687,-46.939503,416.6007,-1348.98,-2555.749,-2608.7065,7404.8696,1409.0336,376.68744,4779.63,3022.1257,2298.0144,-1082.1149,-63.97285,41.28377,712.8195,386.20316,23.389416,-93.07077,184.0078,1048.3057,0.31066978,0.31043792,0.31009328,0.30965602,0.3066858,0.30474684,0.3031066,0.3028552,0.30257526,0.30142838,0.29909927,0.28586692,0.30235973,0.29587922,0.29956895,0.30662736,0.30997866,0.31026736,0.30984366,0.3047262,0.3042549,0.3038438,0.30212724,0.30208662,0.3020257,0.29591125,0.30212724,0.29909524,0.29090223,0.2989106,0.30167475,0.31068608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72567,25.368544,21.451632,15.359299,9.368862,7.745627,6.234032,5.395954,4.808649,3.2761683,2.5167208,0.040692873,0.09149512,0.026802236,0.075981975,5.210843,14.200592,20.590714,15.405201,6.767192,3.955668,10.845501,6.7353287,3.8095632,0.09489297,0.009396511,2.602352,0.094764955,0.018098585,0.13935556,0.67443913,0.0,19189.076,18227.484,7315.672,7203.973,6460.6636,5506.611,4065.2175,3605.4773,3000.3635,1765.1477,1250.2927,675.82336,650.7536,97.66718,-37.374126,389.61826,-1393.3881,-2613.4182,-2674.921,7428.092,1359.177,353.5829,4841.481,3042.5063,2280.305,-1099.6714,-71.2468,35.217392,720.036,383.86713,23.807438,-126.17404,239.99472,1023.47974,0.31066978,0.3104377,0.3100585,0.30957127,0.30895698,0.30873826,0.3083155,0.3070959,0.30131733,0.30094537,0.30018875,0.29213408,0.30099934,0.2966523,0.3016623,0.30851698,0.30991197,0.31026423,0.3098414,0.3081037,0.3080889,0.30805954,0.30575192,0.30169624,0.30164936,0.29768798,0.3028386,0.30017915,0.29142588,0.29787648,0.3013498,0.31068608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72567,25.368544,21.451632,15.359299,9.368862,7.745627,6.234032,5.395954,4.808649,3.2761683,2.5167208,0.040692873,0.09149512,0.026802236,0.075981975,5.210843,14.200592,20.590714,15.405201,6.767192,3.955668,10.845501,6.7353287,3.8095632,0.09489297,0.009396511,2.602352,0.094764955,0.018098585,0.13935556,0.67443913,0.0,19189.076,18227.484,7315.672,7203.973,6460.6636,5506.611,4065.2175,3605.4773,3000.3635,1765.1477,1250.2927,675.82336,650.7536,97.66718,-37.374126,389.61826,-1393.3881,-2613.4182,-2674.921,7428.092,1359.177,353.5829,4841.481,3042.5063,2280.305,-1099.6714,-71.2468,35.217392,720.036,383.86713,23.807438,-126.17404,239.99472,1023.47974,0.31265768,0.31242505,0.3120805,0.3116931,0.30956614,0.30807894,0.3076259,0.30719444,0.3068321,0.3064521,0.29898524,0.29274976,0.30650136,0.298566,0.30634204,0.30977276,0.31197917,0.31225964,0.31184155,0.30840138,0.30812776,0.30790055,0.30736473,0.30607355,0.30598035,0.29787862,0.30614018,0.2997988,0.29387358,0.29990727,0.30534792,0.3126742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.806694,26.569794,22.629509,16.526186,10.476583,8.830017,7.239482,6.3567133,5.7229905,4.001886,3.0930133,0.051286247,0.17098416,0.06478482,0.2302784,7.146536,16.06754,22.080769,16.842632,8.534276,5.072354,12.195421,7.665749,4.437969,0.14953956,0.017178461,3.3295567,0.50328296,0.06226236,0.3212468,1.110616,0.0,18931.219,17959.213,7339.209,7210.988,6495.042,5549.2046,4178.5063,3708.0496,3126.1628,1879.3231,1377.6255,755.24225,710.6066,127.63879,-71.9657,457.59222,-1387.6244,-2529.0264,-2586.3635,7332.49,1330.9188,395.6308,4891.4336,3206.4265,2404.5278,-1188.35,-90.21023,66.00023,748.91394,409.48325,61.23518,-190.07367,296.0588,1056.9003,0.31265768,0.31242332,0.31203574,0.31154284,0.31092942,0.31071568,0.31031388,0.30946684,0.30533418,0.30516198,0.3048952,0.29353693,0.30524686,0.3006057,0.30459428,0.3105307,0.31190652,0.3122531,0.31194076,0.310297,0.31024835,0.31021184,0.30929458,0.30603433,0.3058851,0.30111596,0.30674312,0.30415136,0.29711336,0.30398196,0.30587253,0.3126742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.806694,26.569794,22.629509,16.526186,10.476583,8.830017,7.239482,6.3567133,5.7229905,4.001886,3.0930133,0.051286247,0.17098416,0.06478482,0.2302784,7.146536,16.06754,22.080769,16.842632,8.534276,5.072354,12.195421,7.665749,4.437969,0.14953956,0.017178461,3.3295567,0.50328296,0.06226236,0.3212468,1.110616,0.0,18931.219,17959.213,7339.209,7210.988,6495.042,5549.2046,4178.5063,3708.0496,3126.1628,1879.3231,1377.6255,755.24225,710.6066,127.63879,-71.9657,457.59222,-1387.6244,-2529.0264,-2586.3635,7332.49,1330.9188,395.6308,4891.4336,3206.4265,2404.5278,-1188.35,-90.21023,66.00023,748.91394,409.48325,61.23518,-190.07367,296.0588,1056.9003,0.31691614,0.31667534,0.31632042,0.31586176,0.31268257,0.3104951,0.30938956,0.30910063,0.30872247,0.3084954,0.30322364,0.29519844,0.30853015,0.30295727,0.30839762,0.31286705,0.3162039,0.3165,0.31606734,0.31055057,0.31027934,0.31003195,0.3082152,0.30810404,0.3080384,0.3017865,0.3081813,0.3040346,0.2977672,0.30394933,0.30803087,0.3169331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76811,26.11816,22.065311,15.758683,9.419073,7.7265806,6.216815,5.392816,4.807993,3.2232845,2.404108,0.045061536,0.08384393,0.03584945,0.17572676,6.983437,15.763141,21.695234,16.368507,8.187762,5.0486927,11.750186,7.487047,4.3772087,0.45214522,0.037558787,3.2792182,0.18919641,0.042535342,0.29307583,1.0541518,0.0,19054.361,18058.525,7451.685,7339.708,6661.3506,5632.252,4062.56,3572.6448,2993.511,1797.3794,1302.4629,658.3909,651.2745,83.125656,-65.71892,453.70035,-1375.7134,-2510.5432,-2565.7302,7341.64,1319.8416,375.26074,4874.9907,3103.1326,2356.6812,-1132.8754,-167.1075,52.23223,730.7137,429.69275,33.792774,-186.70195,290.2809,1056.1631,0.31691614,0.31667504,0.31628317,0.31577975,0.31514436,0.31491956,0.31448647,0.31360674,0.30771628,0.30716592,0.3068574,0.29335922,0.30728042,0.30670238,0.30816147,0.3144727,0.3161335,0.31649655,0.3160643,0.31427568,0.31426346,0.31424037,0.31276157,0.3079361,0.3079361,0.30462363,0.30936298,0.3061308,0.30100197,0.3060508,0.3076098,0.3169331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
