pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.76811,26.11816,22.065311,15.758683,9.419073,7.7265806,6.216815,5.392816,4.807993,3.2232845,2.404108,0.045061536,0.08384393,0.03584945,0.17572676,6.983437,15.763141,21.695234,16.368507,8.187762,5.0486927,11.750186,7.487047,4.3772087,0.45214522,0.037558787,3.2792182,0.18919641,0.042535342,0.29307583,1.0541518,0.0,19054.361,18058.525,7451.685,7339.708,6661.3506,5632.252,4062.56,3572.6448,2993.511,1797.3794,1302.4629,658.3909,651.2745,83.125656,-65.71892,453.70035,-1375.7134,-2510.5432,-2565.7302,7341.64,1319.8416,375.26074,4874.9907,3103.1326,2356.6812,-1132.8754,-167.1075,52.23223,730.7137,429.69275,33.792774,-186.70195,290.2809,1056.1631,0.31486812,0.31463438,0.31434217,0.31412658,0.31393525,0.31386805,0.31361923,0.31327173,0.31286266,0.31262702,0.3051151,0.29934523,0.31265602,0.30542347,0.31237498,0.31403092,0.31423825,0.3144704,0.3141844,0.31404382,0.3140176,0.31402847,0.31358176,0.312261,0.31224996,0.3081888,0.3122825,0.3060089,0.3032061,0.30594265,0.31197995,0.31488484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79562,26.401983,22.5435,16.548485,10.700354,9.155628,7.6331873,6.787346,6.1785574,4.478573,3.5708601,0.068373464,0.2953565,0.080346875,0.15702316,6.4437723,15.964095,21.943516,16.44963,8.401222,5.010887,11.827831,7.473916,4.305136,0.21134187,0.020030813,3.8485346,0.84986025,0.069233,0.30018905,0.98722696,0.0,18966.615,17996.953,7256.542,7141.609,6377.3354,5361.1616,4080.9414,3623.4731,3059.136,1866.8354,1376.6758,815.0083,733.19006,186.80605,-47.502357,434.6104,-1437.2067,-2521.3389,-2576.8418,7423.6665,1308.27,391.19217,4876.973,3138.6377,2380.695,-1158.9166,-110.06213,51.99179,707.4983,422.78656,83.34933,-178.67432,274.67484,1055.2794,0.31486812,0.3146299,0.31424797,0.31377372,0.31320325,0.3130078,0.31259072,0.3121975,0.31179932,0.31140345,0.3110332,0.29748014,0.31152156,0.30718428,0.3122863,0.31275812,0.31408998,0.31445122,0.31302556,0.3127631,0.31264645,0.31257805,0.3123924,0.31216142,0.31206048,0.3094659,0.31232285,0.3103045,0.30701482,0.31025484,0.31205243,0.31488484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79562,26.401983,22.5435,16.548485,10.700354,9.155628,7.6331873,6.787346,6.1785574,4.478573,3.5708601,0.068373464,0.2953565,0.080346875,0.15702316,6.4437723,15.964095,21.943516,16.44963,8.401222,5.010887,11.827831,7.473916,4.305136,0.21134187,0.020030813,3.8485346,0.84986025,0.069233,0.30018905,0.98722696,0.0,18966.615,17996.953,7256.542,7141.609,6377.3354,5361.1616,4080.9414,3623.4731,3059.136,1866.8354,1376.6758,815.0083,733.19006,186.80605,-47.502357,434.6104,-1437.2067,-2521.3389,-2576.8418,7423.6665,1308.27,391.19217,4876.973,3138.6377,2380.695,-1158.9166,-110.06213,51.99179,707.4983,422.78656,83.34933,-178.67432,274.67484,1055.2794,0.31632474,0.31608677,0.31573787,0.31533867,0.31313404,0.31215817,0.31182298,0.3114168,0.31094518,0.31045055,0.30978796,0.30126175,0.31063277,0.309675,0.3103841,0.3137307,0.3156259,0.31591403,0.31550008,0.3126422,0.3126422,0.31206328,0.31060332,0.3105193,0.3104457,0.3097456,0.31056303,0.31034717,0.30584985,0.31022352,0.31042662,0.3163416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.792625,26.468685,22.570345,16.506987,10.532048,8.890887,7.2771683,6.3840356,5.7327456,3.9843493,3.0746214,0.053600553,0.10610167,0.034381825,0.09607495,6.2416315,15.695866,21.856428,16.671356,8.267585,4.889326,11.995565,7.644352,4.449989,0.24327481,0.020046318,3.4533637,0.57424676,0.05901287,0.3449783,1.1870276,0.0,18976.201,17980.18,7296.922,7185.4536,6451.6333,5539.3613,4211.2837,3731.4927,3172.6614,1895.3562,1378.3253,752.46185,715.74896,103.25938,-42.240604,429.31247,-1431.8109,-2562.2988,-2624.4617,7361.003,1339.1501,390.4392,4907.6543,3137.5857,2391.0542,-1176.0692,-119.62451,37.831844,734.02515,413.5996,66.59976,-200.5218,306.56866,1045.8066,0.31632474,0.3160846,0.31568938,0.3151867,0.31456012,0.3143376,0.31392533,0.31308165,0.30949628,0.3093009,0.30870488,0.2998889,0.30941767,0.30882043,0.31030235,0.3141658,0.31554273,0.3159058,0.31547818,0.3137204,0.31370646,0.31368265,0.3129869,0.31047902,0.30900416,0.30859974,0.31054732,0.3084618,0.30534557,0.3084819,0.30858725,0.3163416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.792625,26.468685,22.570345,16.506987,10.532048,8.890887,7.2771683,6.3840356,5.7327456,3.9843493,3.0746214,0.053600553,0.10610167,0.034381825,0.09607495,6.2416315,15.695866,21.856428,16.671356,8.267585,4.889326,11.995565,7.644352,4.449989,0.24327481,0.020046318,3.4533637,0.57424676,0.05901287,0.3449783,1.1870276,0.0,18976.201,17980.18,7296.922,7185.4536,6451.6333,5539.3613,4211.2837,3731.4927,3172.6614,1895.3562,1378.3253,752.46185,715.74896,103.25938,-42.240604,429.31247,-1431.8109,-2562.2988,-2624.4617,7361.003,1339.1501,390.4392,4907.6543,3137.5857,2391.0542,-1176.0692,-119.62451,37.831844,734.02515,413.5996,66.59976,-200.5218,306.56866,1045.8066,0.31616494,0.31592563,0.31554013,0.3150527,0.31438622,0.3141474,0.31357723,0.31300434,0.31247175,0.31217033,0.3071427,0.30599475,0.3122164,0.30697215,0.3120218,0.31436735,0.31540343,0.31575194,0.314343,0.3140837,0.31398186,0.3139593,0.31340393,0.31153405,0.3115103,0.3082315,0.31160617,0.3084693,0.30726713,0.30846822,0.31150723,0.3161818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79018,26.22062,22.24368,16.074862,10.053949,8.421681,6.8738685,6.016724,5.4035425,3.76856,2.924512,0.06119734,0.09409408,0.04247276,0.18906464,6.9561033,16.13876,21.911371,16.18846,7.9144006,4.7427135,11.42674,7.087937,4.019882,0.15853757,0.019121343,2.9780526,0.35178068,0.028866699,0.15930407,0.70849174,0.0,18984.031,18039.232,7375.995,7252.668,6478.39,5523.135,4117.5254,3649.5376,3071.035,1827.947,1323.6685,730.99054,693.67145,86.46057,-67.40395,452.2347,-1409.454,-2473.8706,-2529.9097,7455.7505,1327.9493,377.36115,4956.1484,3132.7507,2339.5308,-1122.9077,-92.77554,58.408882,729.6753,393.57297,51.749477,-131.24545,243.39001,1054.1594,0.31616494,0.31592467,0.31553078,0.31502235,0.3145753,0.3143759,0.312841,0.31249294,0.31195927,0.31136587,0.31078294,0.30408823,0.31156206,0.30881757,0.31222278,0.31436294,0.3153905,0.31574923,0.31437021,0.3141896,0.31414273,0.31360793,0.31196573,0.31188235,0.31184027,0.30851427,0.31193945,0.30950442,0.30825263,0.30948204,0.3118357,0.3161818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79018,26.22062,22.24368,16.074862,10.053949,8.421681,6.8738685,6.016724,5.4035425,3.76856,2.924512,0.06119734,0.09409408,0.04247276,0.18906464,6.9561033,16.13876,21.911371,16.18846,7.9144006,4.7427135,11.42674,7.087937,4.019882,0.15853757,0.019121343,2.9780526,0.35178068,0.028866699,0.15930407,0.70849174,0.0,18984.031,18039.232,7375.995,7252.668,6478.39,5523.135,4117.5254,3649.5376,3071.035,1827.947,1323.6685,730.99054,693.67145,86.46057,-67.40395,452.2347,-1409.454,-2473.8706,-2529.9097,7455.7505,1327.9493,377.36115,4956.1484,3132.7507,2339.5308,-1122.9077,-92.77554,58.408882,729.6753,393.57297,51.749477,-131.24545,243.39001,1054.1594,0.31603453,0.31579593,0.3154129,0.3149249,0.3142697,0.31403637,0.31352746,0.3131457,0.3115274,0.31017372,0.3096368,0.3028356,0.31031182,0.30861422,0.31108543,0.31451738,0.31525367,0.31561553,0.3144346,0.31425494,0.31419587,0.31380057,0.31213745,0.3120418,0.3102722,0.30832547,0.31211597,0.3099126,0.3078114,0.30985776,0.3099448,0.3160514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80089,26.164526,22.173283,15.990881,9.899108,8.244628,6.7039833,5.847521,5.2177453,3.4907603,2.6326327,0.041194037,0.09015593,0.029745774,0.105339445,5.928301,15.507324,21.607767,16.403587,8.735162,5.682111,11.712154,7.3884964,4.1753597,0.084753655,0.008134617,3.3413408,0.53730124,0.04579177,0.20169552,0.80276316,0.0,18949.781,18055.266,7390.308,7261.287,6519.4487,5563.5923,4107.2163,3647.97,3115.635,1882.7875,1335.5454,692.6542,680.73944,94.12106,-47.139023,416.99338,-1441.9847,-2548.7666,-2607.3625,7346.228,1274.548,369.67285,4916.511,3126.8416,2398.6316,-1158.4292,-67.15174,43.19929,726.036,407.7407,64.925964,-144.51277,255.54678,1064.6359,0.31603453,0.31579515,0.31540558,0.31490153,0.31445462,0.31426004,0.3127233,0.31240022,0.31193858,0.31154227,0.3079068,0.3014628,0.31164154,0.308391,0.31156483,0.31453502,0.31524184,0.3156132,0.31444782,0.31432405,0.31402782,0.31231374,0.31227988,0.312178,0.31042683,0.30951843,0.31226194,0.31009156,0.3059023,0.30897704,0.31010368,0.3160514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80089,26.164526,22.173283,15.990881,9.899108,8.244628,6.7039833,5.847521,5.2177453,3.4907603,2.6326327,0.041194037,0.09015593,0.029745774,0.105339445,5.928301,15.507324,21.607767,16.403587,8.735162,5.682111,11.712154,7.3884964,4.1753597,0.084753655,0.008134617,3.3413408,0.53730124,0.04579177,0.20169552,0.80276316,0.0,18949.781,18055.266,7390.308,7261.287,6519.4487,5563.5923,4107.2163,3647.97,3115.635,1882.7875,1335.5454,692.6542,680.73944,94.12106,-47.139023,416.99338,-1441.9847,-2548.7666,-2607.3625,7346.228,1274.548,369.67285,4916.511,3126.8416,2398.6316,-1158.4292,-67.15174,43.19929,726.036,407.7407,64.925964,-144.51277,255.54678,1064.6359,0.31660572,0.31636888,0.31602708,0.31566834,0.31408527,0.31364724,0.31314865,0.31286627,0.3114646,0.31016612,0.30987722,0.30564004,0.31025606,0.30938604,0.31041822,0.3139735,0.31591457,0.31619874,0.31578434,0.313864,0.31361622,0.3123997,0.31235582,0.31224144,0.31028894,0.308802,0.31233954,0.31024316,0.3058867,0.30968606,0.31028196,0.31662264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.731094,25.532354,21.555336,15.4026,9.149733,7.475913,5.9021893,5.06764,4.477193,2.8963845,2.1042452,0.034418497,0.08697825,0.029535992,0.089482814,5.458704,14.884594,20.97596,15.386831,7.3692436,3.980181,10.795773,6.6050262,3.6723876,0.083541386,0.0070598624,2.7818768,0.155019,0.014083936,0.09887621,0.4915341,0.0,19171.896,18189.76,7376.075,7242.451,6611.981,5598.613,4154.601,3597.2727,3009.0203,1794.9895,1279.0719,613.4977,625.99805,91.595345,-41.590725,399.12146,-1429.4915,-2546.718,-2607.25,7501.1245,1305.5625,391.1129,4859.4316,3074.5676,2283.1958,-1079.3995,-67.08664,39.51794,709.15314,393.62036,33.07386,-104.01297,203.06148,1031.5137,0.31660572,0.31636614,0.31597772,0.31548434,0.31487465,0.3146644,0.31427476,0.31333938,0.31114838,0.31103504,0.30808744,0.30373576,0.31106895,0.3081252,0.31051773,0.31445506,0.31582984,0.3161893,0.3157566,0.31398845,0.31397533,0.3139573,0.31348538,0.31171998,0.3103569,0.30883488,0.31179023,0.31031245,0.3063169,0.30826706,0.31035325,0.31662264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.731094,25.532354,21.555336,15.4026,9.149733,7.475913,5.9021893,5.06764,4.477193,2.8963845,2.1042452,0.034418497,0.08697825,0.029535992,0.089482814,5.458704,14.884594,20.97596,15.386831,7.3692436,3.980181,10.795773,6.6050262,3.6723876,0.083541386,0.0070598624,2.7818768,0.155019,0.014083936,0.09887621,0.4915341,0.0,19171.896,18189.76,7376.075,7242.451,6611.981,5598.613,4154.601,3597.2727,3009.0203,1794.9895,1279.0719,613.4977,625.99805,91.595345,-41.590725,399.12146,-1429.4915,-2546.718,-2607.25,7501.1245,1305.5625,391.1129,4859.4316,3074.5676,2283.1958,-1079.3995,-67.08664,39.51794,709.15314,393.62036,33.07386,-104.01297,203.06148,1031.5137,0.31293786,0.31270823,0.3123822,0.3121679,0.31327814,0.31328171,0.31318238,0.31294242,0.31259367,0.3123827,0.30911675,0.30184332,0.312405,0.3083266,0.31230873,0.31351277,0.31227478,0.31254417,0.31216046,0.31364954,0.31365922,0.3136732,0.31321925,0.31187397,0.31182823,0.30857968,0.31192777,0.3097477,0.30686402,0.30834946,0.31182513,0.3129544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61898,24.074919,20.066639,13.860783,7.688952,6.0628686,4.6390347,3.9022236,3.3943703,2.0480323,1.3925881,0.02042142,0.0612724,0.016213115,0.039399166,2.5439632,11.827689,18.8463,13.985241,4.8385005,0.8425711,9.637306,5.7612095,3.133416,0.07656442,0.0055587566,2.0103886,0.059804264,0.00708522,0.03893645,0.20570864,0.0,19524.207,18508.107,7407.325,7276.148,6565.572,5511.825,3936.0242,3363.2874,2773.888,1645.9376,1154.7152,491.37833,539.4781,80.34086,-24.902506,264.4129,-1417.8093,-2749.2102,-2808.3647,7478.802,1401.8302,427.49368,4718.743,2947.6865,2151.8147,-989.82355,-64.44884,24.43657,690.4526,335.17868,19.448921,-61.302986,127.885895,986.3429,0.31293786,0.3127028,0.31231862,0.31183848,0.3112753,0.31109512,0.31089318,0.31086367,0.3108572,0.31077528,0.31063744,0.3041717,0.3108137,0.30748752,0.31080994,0.31084687,0.31217307,0.31252807,0.31222114,0.31060645,0.31056178,0.31052685,0.31094286,0.31130546,0.3113888,0.308595,0.3110771,0.30989778,0.3062615,0.30981335,0.31139326,0.3129544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61898,24.074919,20.066639,13.860783,7.688952,6.0628686,4.6390347,3.9022236,3.3943703,2.0480323,1.3925881,0.02042142,0.0612724,0.016213115,0.039399166,2.5439632,11.827689,18.8463,13.985241,4.8385005,0.8425711,9.637306,5.7612095,3.133416,0.07656442,0.0055587566,2.0103886,0.059804264,0.00708522,0.03893645,0.20570864,0.0,19524.207,18508.107,7407.325,7276.148,6565.572,5511.825,3936.0242,3363.2874,2773.888,1645.9376,1154.7152,491.37833,539.4781,80.34086,-24.902506,264.4129,-1417.8093,-2749.2102,-2808.3647,7478.802,1401.8302,427.49368,4718.743,2947.6865,2151.8147,-989.82355,-64.44884,24.43657,690.4526,335.17868,19.448921,-61.302986,127.885895,986.3429,0.30729127,0.30707064,0.30675653,0.30659047,0.30851546,0.30946997,0.30952725,0.30938816,0.30920577,0.30904904,0.30886397,0.30227658,0.30908403,0.3081848,0.30968827,0.30772924,0.30667344,0.30692184,0.30654246,0.30993277,0.30995345,0.30998355,0.3088993,0.30893853,0.3090335,0.3079984,0.30892166,0.30917156,0.30563018,0.30788305,0.3090483,0.3073072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66475,24.579676,20.478336,14.121727,7.809029,6.1461115,4.7245116,3.9672844,3.4476457,2.0218024,1.3586024,0.023356961,0.06686596,0.023141405,0.0766965,4.6166987,13.430505,19.812101,14.514537,4.5667324,0.47838563,10.080507,6.0327864,3.3024507,0.07788832,0.007776946,2.1152472,0.06782756,0.0065542376,0.04716224,0.26432574,0.0,19381.035,18400.023,7499.6934,7371.06,6646.067,5578.894,3932.6887,3413.2896,2808.4626,1697.7268,1162.0732,484.19443,543.6316,79.04697,-39.134277,364.5578,-1378.5961,-2611.5354,-2671.8188,7468.975,1466.84,432.80414,4768.968,3017.457,2196.7544,-1018.7857,-64.00927,35.87869,706.82605,344.0632,21.093897,-69.89388,147.48091,1006.25793,0.30729127,0.30706444,0.30668893,0.30622214,0.30567628,0.30549693,0.30520487,0.30570483,0.30731055,0.30731413,0.307153,0.30181438,0.3073324,0.3069368,0.3068015,0.30526403,0.30658174,0.30690512,0.30659112,0.30502176,0.3049824,0.30493164,0.30682847,0.30746388,0.30743384,0.30643675,0.30805218,0.30745682,0.3052267,0.30729273,0.30742186,0.3073072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66475,24.579676,20.478336,14.121727,7.809029,6.1461115,4.7245116,3.9672844,3.4476457,2.0218024,1.3586024,0.023356961,0.06686596,0.023141405,0.0766965,4.6166987,13.430505,19.812101,14.514537,4.5667324,0.47838563,10.080507,6.0327864,3.3024507,0.07788832,0.007776946,2.1152472,0.06782756,0.0065542376,0.04716224,0.26432574,0.0,19381.035,18400.023,7499.6934,7371.06,6646.067,5578.894,3932.6887,3413.2896,2808.4626,1697.7268,1162.0732,484.19443,543.6316,79.04697,-39.134277,364.5578,-1378.5961,-2611.5354,-2671.8188,7468.975,1466.84,432.80414,4768.968,3017.457,2196.7544,-1018.7857,-64.00927,35.87869,706.82605,344.0632,21.093897,-69.89388,147.48091,1006.25793,0.30956116,0.30933273,0.30899715,0.30862075,0.3065982,0.3048907,0.30438644,0.30397815,0.30371338,0.30370188,0.30527923,0.30148035,0.30360454,0.3052876,0.30623254,0.3065033,0.30888975,0.30916846,0.30875427,0.30551022,0.3051172,0.30472267,0.30333716,0.30321562,0.30343005,0.30515006,0.30326104,0.30549416,0.30344945,0.3054402,0.30400857,0.30957732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.622734,24.158478,20.072203,13.728816,7.3748574,5.721951,4.3215895,3.5876434,3.0883374,1.7784456,1.1711743,0.01436686,0.046994105,0.01538228,0.05867916,3.7422853,12.635136,19.22151,13.974026,4.3385744,0.096005,9.596007,5.7067933,3.100228,0.06556132,0.005736895,1.9299346,0.057733618,0.004945209,0.033042423,0.20019193,0.0,19512.488,18489.354,7484.808,7362.777,6669.487,5560.7334,3900.8547,3356.219,2748.5815,1621.7272,1108.0868,448.1057,513.4438,66.34655,-34.889557,325.64737,-1385.2582,-2656.4556,-2722.665,7516.6523,1441.7883,441.54462,4736.344,2953.0686,2142.411,-985.93823,-58.7536,31.116444,692.3643,327.8374,19.462734,-57.289364,128.04204,981.2982,0.30956116,0.30933127,0.30895677,0.30847886,0.3078827,0.307673,0.30727363,0.30609342,0.30214208,0.30203333,0.30189553,0.303196,0.3020682,0.30338112,0.30130485,0.30745092,0.3088191,0.30916253,0.30885416,0.30724615,0.30720526,0.30714446,0.30530757,0.30295432,0.30137938,0.30216834,0.30304986,0.30134362,0.3016099,0.30353716,0.30138353,0.30957732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.622734,24.158478,20.072203,13.728816,7.3748574,5.721951,4.3215895,3.5876434,3.0883374,1.7784456,1.1711743,0.01436686,0.046994105,0.01538228,0.05867916,3.7422853,12.635136,19.22151,13.974026,4.3385744,0.096005,9.596007,5.7067933,3.100228,0.06556132,0.005736895,1.9299346,0.057733618,0.004945209,0.033042423,0.20019193,0.0,19512.488,18489.354,7484.808,7362.777,6669.487,5560.7334,3900.8547,3356.219,2748.5815,1621.7272,1108.0868,448.1057,513.4438,66.34655,-34.889557,325.64737,-1385.2582,-2656.4556,-2722.665,7516.6523,1441.7883,441.54462,4736.344,2953.0686,2142.411,-985.93823,-58.7536,31.116444,692.3643,327.8374,19.462734,-57.289364,128.04204,981.2982,0.3074758,0.30725265,0.30697066,0.30677155,0.30661112,0.30655545,0.30633152,0.30599904,0.30569237,0.30396008,0.30012727,0.30130696,0.3050785,0.30063713,0.30233794,0.30673298,0.3068814,0.30710062,0.30685118,0.30677173,0.30676502,0.30677617,0.30549404,0.30529788,0.3048195,0.3011897,0.30542824,0.30056736,0.2987083,0.2997207,0.30421883,0.30749175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6537,24.327848,20.21101,13.826021,7.562882,5.9039273,4.460474,3.68901,3.1534874,1.7051338,1.063909,0.014750282,0.0491552,0.015569355,0.056874346,3.7573073,13.244075,19.590187,14.002071,4.498943,0.77574855,9.616729,5.6678014,3.0558765,0.07331918,0.0051137814,1.9724966,0.058197163,0.0025197482,0.016287548,0.09715353,0.0,19415.664,18456.791,7514.985,7388.8105,6617.843,5571.7114,3965.2173,3447.7935,2854.4941,1712.1472,1141.1207,425.0848,519.15857,68.55244,-34.013485,326.44974,-1434.4692,-2603.6843,-2662.7544,7572.7944,1431.0632,411.48297,4740.6216,2977.4644,2144.7883,-976.7604,-63.063744,30.739477,691.2985,331.7975,20.030819,-38.975895,86.51333,991.9713,0.3074758,0.3072486,0.3068773,0.30641612,0.3058641,0.3056733,0.30526504,0.3048824,0.30450666,0.30416992,0.30220097,0.29942966,0.30423108,0.29804593,0.30341837,0.30570072,0.3067501,0.30708414,0.30579495,0.3055063,0.30540234,0.30530807,0.30514956,0.30495882,0.30337858,0.30205962,0.30510798,0.30338633,0.2968863,0.29853398,0.30336893,0.30749175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6537,24.327848,20.21101,13.826021,7.562882,5.9039273,4.460474,3.68901,3.1534874,1.7051338,1.063909,0.014750282,0.0491552,0.015569355,0.056874346,3.7573073,13.244075,19.590187,14.002071,4.498943,0.77574855,9.616729,5.6678014,3.0558765,0.07331918,0.0051137814,1.9724966,0.058197163,0.0025197482,0.016287548,0.09715353,0.0,19415.664,18456.791,7514.985,7388.8105,6617.843,5571.7114,3965.2173,3447.7935,2854.4941,1712.1472,1141.1207,425.0848,519.15857,68.55244,-34.013485,326.44974,-1434.4692,-2603.6843,-2662.7544,7572.7944,1431.0632,411.48297,4740.6216,2977.4644,2144.7883,-976.7604,-63.063744,30.739477,691.2985,331.7975,20.030819,-38.975895,86.51333,991.9713,0.30900908,0.3087822,0.30844975,0.3080785,0.30609688,0.30496725,0.30456284,0.30411968,0.30362684,0.30313256,0.30250567,0.29756406,0.30322453,0.30068344,0.30328906,0.30650917,0.30834153,0.30861834,0.30821222,0.305377,0.305377,0.3045049,0.3033806,0.3033007,0.30321103,0.30068004,0.30335146,0.30245954,0.29537287,0.30096164,0.30320156,0.3090252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67877,24.531826,20.482538,14.209487,8.048295,6.454961,4.9661384,4.1789265,3.6346123,2.18874,1.497478,0.023834636,0.0640347,0.022053184,0.06952226,4.4124813,13.520013,19.829983,14.354248,4.103177,0.09581623,9.857601,5.980885,3.2636821,0.06885631,0.0049208067,2.317557,0.06760373,0.0048157293,0.035714574,0.19849962,0.0,19337.002,18414.625,7448.149,7318.583,6559.4585,5451.6064,4032.0327,3485.6191,2879.7024,1710.5627,1188.3701,510.67764,559.90375,77.32958,-36.66646,355.92728,-1403.216,-2595.6675,-2651.8647,7513.9126,1490.8187,428.1536,4805.2153,2947.9407,2191.043,-1013.7019,-60.90032,34.646847,686.1949,362.04156,21.373869,-60.306324,126.22581,1011.08704,0.30900908,0.3087803,0.3084073,0.30793175,0.30733588,0.30712667,0.30672905,0.30566287,0.3022326,0.30201072,0.3013495,0.2957101,0.30208302,0.30017552,0.3013994,0.30692148,0.30826753,0.3086113,0.30830577,0.30671766,0.30667076,0.30661356,0.30468768,0.3031315,0.3014065,0.29939747,0.303247,0.30132875,0.29672202,0.29941896,0.30140138,0.3090252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67877,24.531826,20.482538,14.209487,8.048295,6.454961,4.9661384,4.1789265,3.6346123,2.18874,1.497478,0.023834636,0.0640347,0.022053184,0.06952226,4.4124813,13.520013,19.829983,14.354248,4.103177,0.09581623,9.857601,5.980885,3.2636821,0.06885631,0.0049208067,2.317557,0.06760373,0.0048157293,0.035714574,0.19849962,0.0,19337.002,18414.625,7448.149,7318.583,6559.4585,5451.6064,4032.0327,3485.6191,2879.7024,1710.5627,1188.3701,510.67764,559.90375,77.32958,-36.66646,355.92728,-1403.216,-2595.6675,-2651.8647,7513.9126,1490.8187,428.1536,4805.2153,2947.9407,2191.043,-1013.7019,-60.90032,34.646847,686.1949,362.04156,21.373869,-60.306324,126.22581,1011.08704,0.31026602,0.31003788,0.30970258,0.30933276,0.30743188,0.30639082,0.30602315,0.3056076,0.30514038,0.3047891,0.29986423,0.2927048,0.30490258,0.299925,0.3019886,0.30778086,0.30959535,0.309873,0.30946547,0.306704,0.30668798,0.30666184,0.3047032,0.30464876,0.30439743,0.29983705,0.3047032,0.30119014,0.2967273,0.29936406,0.30387983,0.31028226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68866,25.160955,21.154896,14.946762,8.808493,7.1502194,5.6647606,4.863041,4.296943,2.6854432,1.923266,0.028907562,0.06985536,0.022325588,0.09142023,6.067756,14.918022,20.783413,14.805505,5.975327,2.2753432,10.098524,6.088968,3.3437395,0.09306209,0.007313999,2.069177,0.07423254,0.0071665947,0.052074093,0.2961681,0.0,19305.902,18268.04,7405.1084,7277.59,6546.2705,5570.475,4027.1123,3520.1584,2941.369,1813.7239,1252.7172,584.8437,613.3293,82.69009,-44.905556,422.8885,-1381.6725,-2495.261,-2551.4807,7584.5366,1375.4213,410.09592,4925.3027,3002.0613,2203.2163,-1023.2326,-71.35995,39.951687,709.8911,339.27322,22.148262,-73.79709,157.09036,1007.94617,0.31026602,0.31003582,0.309658,0.30917665,0.30857635,0.30836302,0.30796894,0.30701143,0.30371204,0.30353913,0.30327553,0.29088107,0.30360052,0.29805633,0.30292675,0.30816072,0.30951926,0.30986542,0.30955836,0.30796215,0.30791888,0.30785504,0.30609778,0.30450606,0.30428675,0.3008519,0.30460876,0.30271387,0.29546428,0.29910603,0.30387905,0.31028226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68866,25.160955,21.154896,14.946762,8.808493,7.1502194,5.6647606,4.863041,4.296943,2.6854432,1.923266,0.028907562,0.06985536,0.022325588,0.09142023,6.067756,14.918022,20.783413,14.805505,5.975327,2.2753432,10.098524,6.088968,3.3437395,0.09306209,0.007313999,2.069177,0.07423254,0.0071665947,0.052074093,0.2961681,0.0,19305.902,18268.04,7405.1084,7277.59,6546.2705,5570.475,4027.1123,3520.1584,2941.369,1813.7239,1252.7172,584.8437,613.3293,82.69009,-44.905556,422.8885,-1381.6725,-2495.261,-2551.4807,7584.5366,1375.4213,410.09592,4925.3027,3002.0613,2203.2163,-1023.2326,-71.35995,39.951687,709.8911,339.27322,22.148262,-73.79709,157.09036,1007.94617,0.31076583,0.31053603,0.310201,0.3098518,0.3083475,0.30755353,0.3072181,0.30682606,0.30638805,0.30614328,0.30164215,0.29558128,0.30616683,0.30038753,0.306052,0.30788642,0.31008306,0.31036553,0.3099696,0.30787894,0.3078655,0.30785373,0.30593696,0.3058895,0.30570686,0.30011073,0.30593696,0.30256155,0.29807466,0.30067715,0.30518296,0.31078213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79901,26.073065,22.021067,15.739357,9.517874,7.854528,6.3324733,5.482043,4.886318,3.2766256,2.4624364,0.04282795,0.10175127,0.04068493,0.14774556,6.888302,15.567978,21.581825,16.315674,8.084558,4.7468295,11.682116,7.314244,4.2243314,0.17179352,0.015794419,2.9337246,0.09402368,0.035977796,0.260331,0.9973336,0.0,18955.783,18076.748,7450.8394,7324.0356,6594.04,5579.67,4080.3823,3634.0752,3023.513,1812.625,1298.1749,667.46423,655.7587,94.67172,-56.884243,451.27826,-1367.2279,-2529.167,-2587.0518,7344.7856,1324.2234,387.90286,4883.669,3144.0662,2348.5159,-1152.5956,-98.57983,50.94981,743.5394,410.53253,20.486502,-175.89775,285.28653,1039.5669,0.31076583,0.3105334,0.31015292,0.30966973,0.30907342,0.3088675,0.30848297,0.3077052,0.3049281,0.30477566,0.30453697,0.29373965,0.30483642,0.29959154,0.30584067,0.30862957,0.30999583,0.31035605,0.3100564,0.30845833,0.3084114,0.3083635,0.30759788,0.30575353,0.30557615,0.30191526,0.30584112,0.3039618,0.29782403,0.30055165,0.30512062,0.31078213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79901,26.073065,22.021067,15.739357,9.517874,7.854528,6.3324733,5.482043,4.886318,3.2766256,2.4624364,0.04282795,0.10175127,0.04068493,0.14774556,6.888302,15.567978,21.581825,16.315674,8.084558,4.7468295,11.682116,7.314244,4.2243314,0.17179352,0.015794419,2.9337246,0.09402368,0.035977796,0.260331,0.9973336,0.0,18955.783,18076.748,7450.8394,7324.0356,6594.04,5579.67,4080.3823,3634.0752,3023.513,1812.625,1298.1749,667.46423,655.7587,94.67172,-56.884243,451.27826,-1367.2279,-2529.167,-2587.0518,7344.7856,1324.2234,387.90286,4883.669,3144.0662,2348.5159,-1152.5956,-98.57983,50.94981,743.5394,410.53253,20.486502,-175.89775,285.28653,1039.5669,0.31650546,0.3162655,0.31591076,0.3156444,0.3115115,0.3092835,0.3074438,0.3072015,0.30685955,0.3066559,0.30288282,0.29268184,0.30668128,0.30259374,0.30649996,0.3117161,0.3157889,0.3160889,0.31564942,0.30878296,0.30845943,0.30816972,0.30639732,0.30630654,0.30621612,0.30218953,0.30637494,0.3038275,0.30185997,0.30370617,0.30620646,0.31652236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.886215,27.508118,23.62908,17.606897,11.552579,9.922753,8.347045,7.4831867,6.843435,5.0447493,4.029036,0.07610005,1.3868455,1.1772957,1.2427061,8.208853,17.917418,23.405594,17.705942,9.374214,6.231459,13.0184555,8.53283,5.3174214,1.3046517,0.65946597,4.5579967,1.6281294,0.5616958,0.8818584,1.725028,0.0,18675.186,17751.21,7277.39,7159.0654,6497.774,5518.672,4157.4287,3664.9453,3142.188,1924.6003,1462.83,870.0278,703.9861,184.22954,-43.59638,459.37155,-1452.4817,-2407.2878,-2463.6375,7362.969,1332.9391,375.49854,4914.279,3189.553,2399.5474,-1146.4746,-212.18039,113.67087,730.22406,417.52042,98.64178,-213.1328,306.78885,1101.5557,0.31650546,0.3162662,0.3158805,0.31539348,0.3147718,0.31454766,0.31410068,0.31286043,0.30587298,0.3052892,0.3049919,0.295976,0.30539224,0.30255708,0.30600092,0.31404772,0.3157252,0.31608802,0.31565663,0.3138631,0.31385022,0.3138273,0.31178907,0.30607525,0.30605954,0.30305693,0.3077696,0.30435145,0.30226526,0.30426276,0.3056819,0.31652236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.886215,27.508118,23.62908,17.606897,11.552579,9.922753,8.347045,7.4831867,6.843435,5.0447493,4.029036,0.07610005,1.3868456,1.1772957,1.2427061,8.208853,17.917418,23.405594,17.705942,9.374214,6.231459,13.0184555,8.53283,5.3174214,1.3046517,0.65946597,4.5579967,1.6281294,0.5616958,0.8818584,1.725028,0.0,18675.186,17751.21,7277.39,7159.0654,6497.774,5518.672,4157.4287,3664.9453,3142.188,1924.6003,1462.83,870.0278,703.9861,184.22954,-43.59638,459.37155,-1452.4817,-2407.2878,-2463.6375,7362.969,1332.9391,375.49854,4914.279,3189.553,2399.5474,-1146.4746,-212.18039,113.67087,730.22406,417.52042,98.64178,-213.1328,306.78885,1101.5557,0.32126075,0.32101348,0.32064995,0.3203817,0.31645435,0.31429482,0.31320047,0.31289452,0.31257623,0.31224522,0.3033699,0.29900157,0.31229514,0.3032436,0.31191823,0.31715953,0.3205164,0.3208268,0.3203954,0.3143104,0.3139774,0.31368434,0.31334537,0.3118354,0.31183144,0.30748552,0.311872,0.3041681,0.2990283,0.30406737,0.3116444,0.32127818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.200874,31.52026,27.885471,22.238182,16.64007,15.105331,13.64726,12.836167,12.231747,10.451321,9.399855,4.783784,7.5723004,7.4609113,7.724327,14.312884,22.56915,27.701174,23.065796,16.828299,14.234513,18.888279,14.901747,11.901324,8.355617,7.474131,10.862082,7.999939,7.163114,7.5076885,8.395399,0.0,17631.258,16830.838,7026.265,6914.8696,6228.6416,5342.4204,3986.85,3542.321,3047.2644,1914.026,1490.4119,946.0207,646.4428,130.96977,-92.49571,445.7547,-1330.8011,-2321.6355,-2370.219,6797.795,1140.0513,338.52332,4617.96,2992.7407,2311.5408,-1072.3744,-251.12257,71.97452,709.7407,412.28116,86.53743,-221.75922,315.43582,1087.1589,0.32126075,0.32101348,0.32061288,0.32010907,0.31947353,0.31924424,0.31879202,0.31770074,0.3114862,0.31095067,0.31063074,0.29762575,0.31106088,0.30909243,0.31154564,0.31884444,0.32043725,0.32082355,0.3203954,0.31858453,0.31857046,0.3185468,0.31700283,0.31160268,0.3115988,0.31079265,0.31311604,0.30988362,0.3053396,0.30986425,0.31159845,0.32127818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.200874,31.520258,27.885471,22.238182,16.64007,15.10533,13.64726,12.836166,12.231746,10.45132,9.399854,4.7837834,7.5722995,7.4609103,7.724326,14.312884,22.569149,27.701174,23.065796,16.828299,14.234512,18.888277,14.901746,11.901323,8.355616,7.47413,10.862081,7.999938,7.163113,7.5076876,8.395398,0.0,17631.258,16830.838,7026.265,6914.8696,6228.6416,5342.4204,3986.85,3542.321,3047.2644,1914.026,1490.4119,946.0207,646.4428,130.96979,-92.49571,445.7547,-1330.8011,-2321.6357,-2370.219,6797.795,1140.0513,338.52332,4617.96,2992.7407,2311.5408,-1072.3744,-251.12257,71.97452,709.7407,412.28116,86.53743,-221.75922,315.43582,1087.1589,0.34028113,0.3400151,0.3396824,0.33934432,0.32479385,0.32023495,0.31776002,0.3174926,0.31720483,0.316888,0.3089615,0.2994917,0.31692216,0.3092573,0.31666598,0.32589212,0.3394356,0.33982915,0.33926627,0.31835622,0.31835502,0.31835532,0.31686318,0.3167161,0.31662348,0.31368726,0.31679013,0.30962792,0.30662996,0.3096253,0.3164041,0.34030068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6499,37.696064,34.700523,30.03749,25.385477,24.115124,22.851027,22.14524,21.627928,20.089863,19.16302,14.864255,18.004257,17.842123,17.908693,23.79322,30.250814,34.528275,30.36579,24.520973,22.313833,26.858326,23.478792,21.049557,17.822262,17.297403,20.456688,18.064842,17.524782,17.81963,18.542202,0.0,16042.814,15313.692,6329.4556,6235.552,5636.1226,4823.9453,3691.0789,3286.0593,2801.67,1768.6177,1392.2686,910.3332,564.38385,160.39888,-44.011806,419.36823,-1165.4476,-2104.1763,-2142.6062,6293.746,1100.7184,310.2668,4201.979,2737.3694,2062.4373,-1019.2517,-189.80249,116.59068,628.1536,374.19635,68.31368,-203.86064,282.25696,907.1567,0.34028113,0.34000498,0.33956814,0.33902395,0.33839783,0.33820286,0.33788946,0.32915458,0.31624997,0.31557718,0.31523174,0.306763,0.31567857,0.31505257,0.3162075,0.3379222,0.33937246,0.3397961,0.33923304,0.33771276,0.33755958,0.33769268,0.32390043,0.31627947,0.3162402,0.31374136,0.31755516,0.31469855,0.311506,0.3146603,0.3160484,0.34030068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6499,37.696064,34.70052,30.037489,25.385475,24.115122,22.851025,22.14524,21.627928,20.089863,19.163017,14.864254,18.004257,17.842121,17.908691,23.793219,30.250813,34.528275,30.36579,24.520973,22.313833,26.858326,23.478792,21.049555,17.82226,17.297403,20.456686,18.06484,17.524782,17.819628,18.542202,0.0,16042.814,15313.693,6329.4556,6235.552,5636.1226,4823.9453,3691.079,3286.0593,2801.67,1768.6177,1392.2686,910.3332,564.38385,160.3989,-44.011806,419.36823,-1165.4478,-2104.1763,-2142.6062,6293.7466,1100.7185,310.2668,4201.979,2737.3694,2062.4375,-1019.2517,-189.8025,116.59069,628.1536,374.19635,68.31368,-203.86064,282.25696,907.1567,0.37397122,0.37365276,0.3732678,0.37210852,0.34112242,0.3373471,0.3368166,0.33643666,0.33608124,0.32864526,0.31345525,0.3050206,0.33233595,0.313282,0.33561143,0.34185565,0.37315848,0.37343234,0.37200826,0.33729795,0.3372173,0.33723295,0.33558866,0.33541662,0.3264968,0.31665227,0.33558866,0.31428868,0.3117257,0.31433266,0.32293904,0.37399483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.066185,43.499676,40.994953,37.109253,33.255882,32.203568,31.225485,30.683743,30.27852,29.12827,28.434074,25.381498,26.896746,26.781555,26.873655,31.973768,37.33805,40.873627,37.669388,33.465885,31.7055,34.730938,31.917337,29.818087,27.018902,26.521154,29.276354,27.378407,26.747293,27.017445,27.658428,0.0,14439.834,13758.933,5746.4956,5650.811,5091.104,4357.579,3213.6577,2848.6907,2455.547,1511.8242,1191.0898,756.69556,543.71796,133.36555,-52.44401,388.19244,-1054.3733,-1898.5131,-1936.2488,5561.8755,921.24725,274.5994,3818.9546,2479.4539,1906.0952,-943.86176,-184.44409,86.60979,576.13336,330.2641,74.30946,-194.4558,264.57443,836.90576,0.3739712,0.3736377,0.37310728,0.37247413,0.37184164,0.37157863,0.36984938,0.34393206,0.3343595,0.3342557,0.33222583,0.31131133,0.33428594,0.3293916,0.3348427,0.3710447,0.37287897,0.37338394,0.37288797,0.3712349,0.37104642,0.36796188,0.33663702,0.33498532,0.33365595,0.33353812,0.3351782,0.3330988,0.3195622,0.3287704,0.33361197,0.3739948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.066185,43.499676,40.994953,37.109253,33.255882,32.203564,31.225483,30.68374,30.278519,29.128267,28.434072,25.381496,26.896744,26.781553,26.873653,31.973766,37.33805,40.873627,37.669384,33.465885,31.705498,34.730938,31.917336,29.818085,27.0189,26.521152,29.276352,27.378405,26.747292,27.017443,27.658426,0.0,14439.834,13758.933,5746.4956,5650.8115,5091.104,4357.579,3213.658,2848.6907,2455.5474,1511.8242,1191.09,756.69556,543.718,133.36557,-52.44401,388.19244,-1054.3733,-1898.5131,-1936.2488,5561.876,921.24725,274.59943,3818.9548,2479.454,1906.0952,-943.86176,-184.4441,86.609795,576.13336,330.2641,74.30947,-194.4558,264.57446,836.9058,0.41548318,0.41509417,0.4146493,0.41237724,0.37055,0.37027323,0.36986277,0.36955377,0.36672127,0.33847514,0.3321634,0.3093717,0.3479646,0.33191574,0.35564348,0.3704358,0.41452554,0.4148316,0.41127035,0.37064204,0.37064204,0.36950183,0.36902586,0.35988462,0.33628452,0.33251718,0.3689755,0.33149868,0.3252651,0.3315206,0.3340044,0.41551232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.43849,48.39073,46.397736,43.307266,40.172726,39.314117,38.485886,38.026672,37.68996,36.717728,36.166954,33.825855,35.004406,34.886726,34.944027,38.96008,43.301796,46.22253,43.472622,39.75268,38.01201,41.096832,38.742065,37.031223,34.962124,34.67139,36.295902,34.68502,34.2485,34.481506,35.05152,0.0,12865.169,12328.741,5079.377,4993.6133,4554.0273,3904.2654,2937.6633,2605.489,2221.866,1380.6117,1051.1733,655.6818,480.0851,134.91211,-40.58872,341.20093,-940.5876,-1712.4363,-1745.9615,5073.6772,862.4179,272.93494,3404.8748,2252.213,1706.7386,-801.7499,-137.96785,75.3914,537.7616,302.27695,60.896893,-179.52835,248.3308,798.4986,0.41548318,0.415071,0.41457483,0.41280305,0.41258892,0.41252685,0.40076745,0.36778995,0.36748907,0.367305,0.34030983,0.31131348,0.36733902,0.34268513,0.36660114,0.41273928,0.41396204,0.41475943,0.413994,0.41219473,0.4102038,0.38448003,0.36833063,0.36676687,0.36674932,0.35719582,0.36833063,0.3442211,0.32628798,0.33705488,0.36674678,0.41551232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.43849,48.390728,46.397736,43.307266,40.172726,39.314117,38.485886,38.02667,37.689957,36.717728,36.166954,33.82585,35.004402,34.886723,34.944023,38.96008,43.301796,46.22253,43.47262,39.75268,38.012005,41.09683,38.74206,37.03122,34.96212,34.671387,36.2959,34.68502,34.2485,34.481506,35.051517,0.0,12865.169,12328.741,5079.3774,4993.614,4554.0273,3904.2654,2937.6636,2605.489,2221.866,1380.6117,1051.1733,655.6819,480.08514,134.91211,-40.58872,341.20093,-940.58765,-1712.4364,-1745.9617,5073.6772,862.41797,272.93494,3404.8748,2252.213,1706.7386,-801.7499,-137.96786,75.39141,537.7616,302.27695,60.896893,-179.52837,248.33083,798.49866,0.46633336,0.46585438,0.4652734,0.4507924,0.41199067,0.4119398,0.40998074,0.4099743,0.3884451,0.36510918,0.36506784,0.32809135,0.36579996,0.3645757,0.36845285,0.41184732,0.46513045,0.46551457,0.4472577,0.41176918,0.41161856,0.40962613,0.40962613,0.36903337,0.36613414,0.36465672,0.40862864,0.36434308,0.3528021,0.3645419,0.36613414,0.46637008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.79691,53.447685,51.83715,49.338203,46.831413,46.151417,45.48975,45.116535,44.841396,44.032032,43.556023,41.631516,43.05307,42.99687,43.15098,45.992367,49.533325,51.77379,49.966854,47.17835,45.921684,48.241283,46.52569,45.248093,43.56683,43.12099,44.712513,43.51635,43.242622,43.448265,43.91158,0.0,11175.486,10673.206,4527.362,4452.4033,4036.356,3442.3022,2602.2532,2329.4907,1992.3223,1250.4814,971.5469,589.85156,385.45078,90.52262,-69.25043,283.05508,-842.5414,-1484.0078,-1518.3064,4209.8555,738.13245,228.9055,2864.9338,1898.224,1457.7784,-716.74335,-173.79616,22.894976,455.40363,257.39682,47.331924,-167.81804,222.03941,645.86707,0.46633333,0.46533307,0.46455538,0.46427116,0.4624063,0.461993,0.42154872,0.40931833,0.40744153,0.40619203,0.36285204,0.32604718,0.40743724,0.36350748,0.40757307,0.46280056,0.46475196,0.4651615,0.46413106,0.4618406,0.44444367,0.40917757,0.40904477,0.407078,0.40696198,0.37985024,0.4090236,0.3637327,0.35405344,0.36392954,0.40695834,0.46637005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.79691,53.447685,51.837147,49.3382,46.831413,46.151413,45.489746,45.116535,44.841396,44.032032,43.556023,41.63151,43.053066,42.996864,43.15098,45.992363,49.533325,51.77379,49.96685,47.17835,45.921684,48.24128,46.525684,45.24809,43.56683,43.120987,44.71251,43.516346,43.24262,43.44826,43.911575,0.0,11175.486,10673.207,4527.362,4452.404,4036.3562,3442.3025,2602.2532,2329.491,1992.3224,1250.4814,971.5469,589.85156,385.4508,90.52264,-69.25043,283.0551,-842.5414,-1484.0079,-1518.3064,4209.8555,738.1325,228.90552,2864.934,1898.2241,1457.7784,-716.74335,-173.79616,22.894981,455.40366,257.39682,47.331924,-167.81804,222.03944,645.8671,0.5368344,0.5362557,0.5355974,0.48961744,0.4614153,0.4613637,0.46083263,0.45690402,0.4083437,0.40501043,0.40003017,0.32763493,0.40631068,0.40278035,0.4065078,0.4620114,0.5336685,0.53577644,0.4627033,0.46123937,0.46123937,0.45936897,0.45006862,0.40647024,0.40633926,0.40038112,0.41641846,0.40434065,0.38360736,0.40457132,0.406331,0.53688306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.01677,56.51313,55.24222,53.267174,51.306133,50.776405,50.282574,50.00329,49.799377,49.249283,48.923923,47.49662,48.010944,47.929626,47.985573,50.56141,53.40903,55.18558,53.537178,51.29106,50.151825,52.030296,50.528652,49.465008,48.135296,47.86345,48.886253,47.9458,47.779724,47.948296,48.320644,0.0,10021.773,9554.581,3983.8918,3921.2285,3535.193,3008.0693,2221.987,1991.9441,1694.7495,1015.1328,791.1046,501.94342,385.46298,110.50542,-40.067898,268.44952,-749.0151,-1309.2714,-1339.6699,3868.2925,656.76733,217.09563,2662.7869,1766.4922,1320.4215,-631.4726,-133.05415,48.864574,427.88373,226.04924,36.13913,-150.73969,197.32092,593.9442,0.5368344,0.5362554,0.5355965,0.5339547,0.53186786,0.5198084,0.45987174,0.45840496,0.45670542,0.42531523,0.40246862,0.3571315,0.44104755,0.40302524,0.4482791,0.5322536,0.534139,0.5357757,0.53377795,0.5069633,0.4600507,0.45836577,0.45836446,0.4557668,0.41333598,0.400387,0.45665768,0.40383378,0.3855204,0.40387586,0.4070506,0.53688306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.01677,56.51313,55.24222,53.26717,51.30613,50.776405,50.282574,50.003284,49.799374,49.249283,48.923923,47.496616,48.010944,47.929623,47.98557,50.561405,53.40903,55.18558,53.537178,51.291058,50.15182,52.030293,50.528652,49.465008,48.135296,47.863445,48.88625,47.945797,47.77972,47.94829,48.32064,0.0,10021.774,9554.581,3983.8918,3921.2288,3535.1934,3008.0696,2221.987,1991.9442,1694.7496,1015.1329,791.1047,501.94342,385.463,110.50543,-40.067898,268.44955,-749.01514,-1309.2715,-1339.67,3868.2925,656.7674,217.09564,2662.787,1766.4923,1320.4215,-631.4726,-133.05417,48.86458,427.88376,226.04927,36.139133,-150.7397,197.32095,593.9443,0.5986288,0.5977657,0.5965022,0.5367157,0.5308078,0.53079814,0.52937794,0.48039478,0.45554882,0.45385993,0.40399453,0.35609826,0.45552662,0.41292143,0.4542731,0.5312642,0.5890805,0.597295,0.5324771,0.5305413,0.52879584,0.5274001,0.45695552,0.45556235,0.45400494,0.4394207,0.4562945,0.40328893,0.39227545,0.40247113,0.45400494,0.5986894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21982,59.322002,58.300022,56.710846,55.136646,54.70598,54.283154,54.046543,53.8731,53.360016,53.0518,51.559593,52.53509,52.494984,52.58071,54.630604,56.768402,58.232788,56.973923,55.274197,54.553513,55.779335,54.611176,53.789703,52.797806,52.542686,53.406937,52.640743,52.506817,52.61925,52.873283,0.0,8845.048,8421.854,3541.5088,3486.9617,3139.6917,2689.9182,2043.3348,1821.3419,1552.9377,977.66797,768.3152,514.14166,329.56488,75.446205,-50.451633,237.30438,-641.5897,-1179.5485,-1203.9136,3403.6929,564.9996,169.53908,2348.9617,1542.4888,1148.4905,-539.0422,-128.56801,26.023575,367.52637,202.3709,32.175014,-121.12967,160.51292,526.8114,0.5986288,0.597765,0.59678185,0.5951649,0.58641887,0.549141,0.5281788,0.5261989,0.50393695,0.4527909,0.45056304,0.35496363,0.45607924,0.44999656,0.4572174,0.5878753,0.59525895,0.5972938,0.594298,0.5365204,0.5290339,0.5278085,0.5257956,0.45817333,0.45285788,0.43852925,0.52502745,0.4509253,0.43208814,0.45101714,0.45282784,0.5986894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21982,59.322,58.300022,56.710846,55.136642,54.70598,54.283154,54.046543,53.8731,53.360012,53.0518,51.55959,52.53509,52.494984,52.580708,54.6306,56.7684,58.232784,56.973923,55.274193,54.553513,55.77933,54.61117,53.7897,52.797802,52.542686,53.406933,52.64074,52.506817,52.619247,52.873283,0.0,8845.049,8421.854,3541.509,3486.962,3139.692,2689.9182,2043.335,1821.342,1552.9377,977.668,768.31525,514.1417,329.5649,75.44623,-50.451633,237.30441,-641.5897,-1179.5485,-1203.9136,3403.693,564.99963,169.53911,2348.962,1542.4889,1148.4905,-539.0422,-128.56802,26.02358,367.5264,202.37093,32.17502,-121.129684,160.51297,526.81146,0.67826,0.6772012,0.6733768,0.5934784,0.5914567,0.5912473,0.5846178,0.526034,0.5228479,0.50970733,0.44992688,0.39307,0.5211114,0.45012736,0.5224339,0.591463,0.6472517,0.6761055,0.59342986,0.590021,0.5888828,0.56368214,0.52573776,0.522555,0.5025922,0.45683527,0.52414143,0.44994178,0.42936128,0.44997272,0.49085206,0.6783377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35556,61.13941,60.321705,59.049423,57.80298,57.45643,57.109043,56.91176,56.76553,56.33758,56.073345,54.855057,55.578575,55.535194,55.595753,57.12356,58.958675,60.20912,59.211,57.87928,57.186428,58.219902,57.23322,56.567192,55.78998,55.574345,56.1982,55.566273,55.448196,55.560535,55.79529,0.0,7977.707,7616.242,3139.7505,3092.3867,2767.8462,2392.1165,1837.6113,1651.078,1416.2242,886.42566,707.031,460.81207,308.92242,78.71059,-41.818645,202.47627,-590.821,-1083.1283,-1105.6309,3060.3901,495.2568,165.97235,2123.6582,1408.0878,1025.5004,-472.5269,-117.41006,19.08265,337.11438,182.37682,30.059572,-121.07571,153.81627,480.18835,0.67825997,0.6772011,0.6754375,0.6733696,0.6208181,0.59226096,0.5877734,0.5860569,0.5240969,0.5208312,0.46682543,0.39254704,0.5214086,0.4835916,0.5223857,0.6203566,0.6745802,0.67610216,0.6728881,0.58993757,0.5886647,0.58796686,0.5825085,0.5223179,0.52077365,0.50699973,0.5517031,0.4672526,0.42711613,0.45037574,0.5202046,0.67833763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35556,61.13941,60.321705,59.04942,57.80298,57.456425,57.109043,56.91176,56.765526,56.33758,56.073345,54.855053,55.578575,55.535194,55.59575,57.12356,58.95867,60.20912,59.211,57.87928,57.186424,58.2199,57.233215,56.567192,55.78998,55.574345,56.1982,55.56627,55.448193,55.560535,55.795288,0.0,7977.7075,7616.2427,3139.7507,3092.387,2767.8464,2392.1167,1837.6115,1651.0781,1416.2244,886.4257,707.03107,460.8121,308.92245,78.7106,-41.818645,202.4763,-590.821,-1083.1284,-1105.631,3060.3904,495.25684,165.97237,2123.6584,1408.0879,1025.5005,-472.52692,-117.41007,19.082655,337.1144,182.37683,30.059574,-121.07572,153.8163,480.18842,0.75199145,0.75081754,0.74352217,0.67251325,0.66931003,0.6680428,0.6109346,0.5857966,0.5825687,0.5220571,0.51617813,0.39270124,0.5469496,0.5165866,0.5647402,0.6700684,0.7041539,0.7494752,0.6720417,0.66826946,0.6292113,0.586262,0.58430356,0.5698524,0.5189894,0.5086005,0.58296716,0.5158786,0.48662192,0.51590574,0.5189907,0.75208694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
