pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.396736,61.679695,60.900986,59.690395,58.48247,58.150486,57.828968,57.64704,57.513836,57.136993,56.902103,55.802917,56.38992,56.354656,56.428135,57.994785,59.685375,60.82812,59.860622,58.364,57.664387,58.94612,58.01797,57.38228,56.61217,56.417747,57.154682,56.56546,56.411,56.495598,56.6733,0.0,7698.3022,7362.824,3057.9995,3010.4905,2721.3315,2337.2856,1762.4156,1580.3766,1346.6699,827.5988,663.48694,435.9115,299.95264,70.37754,-46.421383,205.23972,-565.2238,-1031.7129,-1054.0913,2965.4417,527.48016,166.84422,2033.3956,1362.35,1000.01294,-470.19,-111.02513,12.912826,315.80704,175.61461,34.751446,-103.88392,132.34682,458.63892,0.75199145,0.7508175,0.74824,0.74556106,0.6702564,0.6680512,0.6652636,0.6307778,0.58215654,0.57919246,0.51489794,0.43680438,0.57919246,0.5154775,0.5805938,0.6734063,0.7477026,0.74947023,0.74481547,0.6672271,0.66603285,0.6643148,0.59711665,0.580799,0.5777614,0.54050934,0.5825192,0.51583374,0.4891938,0.5147979,0.57618934,0.75208694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.396736,61.67969,60.90098,59.690395,58.482468,58.150486,57.828968,57.64704,57.513832,57.13699,56.9021,55.802917,56.389915,56.354656,56.42813,57.994785,59.685375,60.82812,59.86062,58.364,57.664387,58.94612,58.01797,57.38228,56.61217,56.417747,57.15468,56.565456,56.410995,56.495594,56.6733,0.0,7698.303,7362.8247,3057.9998,3010.4907,2721.3318,2337.286,1762.4159,1580.3767,1346.67,827.5989,663.48694,435.91153,299.95267,70.377556,-46.421383,205.23975,-565.2239,-1031.7129,-1054.0914,2965.442,527.4802,166.84424,2033.3959,1362.3501,1000.01306,-470.19003,-111.02514,12.912831,315.80707,175.61464,34.75145,-103.88394,132.34686,458.63898,0.7792809,0.7780644,0.773323,0.7454307,0.74185187,0.7403206,0.6651072,0.6614536,0.6313821,0.57841486,0.5491086,0.43873048,0.5787648,0.56650376,0.5788314,0.7419382,0.75496477,0.7766258,0.7448006,0.73988396,0.6706991,0.66361845,0.66028374,0.58073914,0.57718796,0.56248486,0.65960336,0.55538505,0.48377866,0.52678865,0.57718784,0.7793834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39171,61.67756,60.9144,59.729942,58.5382,58.21322,57.890617,57.708397,57.574905,57.196133,56.96573,55.977753,56.43202,56.37305,56.405636,57.61683,59.467155,60.735855,59.908073,58.530556,57.93369,58.9947,58.076527,57.4252,56.57844,56.394955,57.183388,56.59506,56.47189,56.556805,56.743732,0.0,7732.8394,7361.3364,3024.8772,2975.2239,2701.586,2310.5264,1765.6217,1581.7552,1348.2207,829.8867,656.6153,411.51498,302.67618,92.89803,-29.92483,178.61415,-593.46136,-1091.6365,-1112.9369,2921.5178,504.38135,153.13208,2032.0404,1354.4229,1013.22015,-494.9073,-107.60833,13.110457,317.69376,175.471,30.753094,-104.09442,136.01236,448.94232,0.77928084,0.77806425,0.7752248,0.77235186,0.7417822,0.74039215,0.736321,0.6658922,0.6574832,0.6213608,0.57215476,0.43616793,0.65219736,0.57333446,0.65524745,0.74201626,0.77473843,0.77662003,0.77178705,0.7400666,0.7377064,0.73555833,0.65963525,0.65609837,0.60289,0.56666535,0.65890044,0.57264614,0.52440274,0.57192177,0.5881616,0.77938336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39171,61.67756,60.9144,59.729942,58.538197,58.21322,57.890617,57.708397,57.574905,57.196133,56.965725,55.97775,56.432014,56.37305,56.405632,57.616825,59.467155,60.735855,59.90807,58.530556,57.93369,58.994698,58.076527,57.425198,56.578438,56.39495,57.183388,56.59506,56.471886,56.5568,56.743732,0.0,7732.84,7361.337,3024.8774,2975.224,2701.5862,2310.5266,1765.622,1581.7555,1348.2208,829.8868,656.61536,411.51498,302.6762,92.89805,-29.924831,178.61418,-593.46136,-1091.6365,-1112.937,2921.518,504.3814,153.1321,2032.0405,1354.423,1013.2203,-494.90732,-107.608345,13.110463,317.6938,175.47102,30.753096,-104.09444,136.01239,448.94235,0.7758009,0.77458984,0.7731819,0.77220637,0.76854295,0.76704025,0.7363464,0.7327293,0.66516966,0.6532441,0.571577,0.483092,0.6544774,0.5884474,0.6550666,0.76814413,0.7731306,0.7730755,0.7717813,0.7654764,0.73754954,0.73545563,0.7312634,0.6554799,0.6534272,0.63552904,0.7160169,0.5717233,0.5384144,0.5716775,0.651936,0.7759025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.299484,60.495705,59.60708,58.226654,56.865932,56.482697,56.102165,55.89077,55.72893,55.25087,54.960556,53.508198,54.48863,54.435764,54.480347,56.264576,58.28547,59.551544,58.371807,56.65384,55.82882,57.332794,56.317955,55.611935,54.719288,54.457718,55.336933,54.68523,54.502308,54.61884,54.86343,0.0,8345.305,7905.693,3283.9773,3231.647,2902.1045,2525.6736,1930.2932,1713.8315,1495.9539,941.04645,743.88947,506.68158,316.34354,87.57886,-35.445644,220.1692,-622.4008,-1090.4155,-1114.504,3224.1826,568.26544,182.37935,2178.4888,1429.6442,1058.307,-509.21286,-130.31364,19.663801,334.78134,185.4358,38.07466,-123.49442,157.26326,472.27356,0.77580076,0.77458966,0.7717121,0.76880944,0.76820934,0.76706254,0.7628749,0.73324084,0.72834724,0.65907925,0.64308715,0.500297,0.6992472,0.6412427,0.7013381,0.7684272,0.7713348,0.7731516,0.76840186,0.76638204,0.76362234,0.76179135,0.7311331,0.72659093,0.6526926,0.6350178,0.72963506,0.6477256,0.5627535,0.6319551,0.6513625,0.7759024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.299484,60.495705,59.60708,58.226654,56.86593,56.482693,56.102165,55.89077,55.728928,55.250866,54.960552,53.508194,54.48863,54.435764,54.480347,56.264572,58.28547,59.55154,58.371807,56.653835,55.82882,57.332794,56.317955,55.611935,54.719288,54.457718,55.33693,54.68523,54.502304,54.618835,54.86343,0.0,8345.306,7905.694,3283.9775,3231.6472,2902.1047,2525.6736,1930.2933,1713.8317,1495.954,941.0465,743.8895,506.6816,316.34357,87.57887,-35.445644,220.16924,-622.4009,-1090.4155,-1114.5042,3224.1829,568.2655,182.37936,2178.489,1429.6443,1058.3071,-509.2129,-130.31366,19.663805,334.7814,185.43584,38.07466,-123.49444,157.2633,472.27362,0.7188715,0.71774924,0.71875095,0.76928836,0.7655266,0.76377034,0.76332736,0.7596106,0.7322899,0.72404903,0.64624,0.5003554,0.7256697,0.64955527,0.7257214,0.7654571,0.74557006,0.71651256,0.7687628,0.7635407,0.76351607,0.7619713,0.75791997,0.7265599,0.7236302,0.69274235,0.7507632,0.647328,0.5955262,0.6456781,0.72230035,0.7189587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09023,57.52011,56.320503,54.45334,52.605293,52.10261,51.615467,51.340954,51.136814,50.515785,50.14309,48.574684,49.61988,49.568268,49.69669,51.970333,54.630253,56.285007,54.8582,53.019268,52.273743,53.455593,52.084194,51.160133,49.994682,49.693733,50.734222,49.873222,49.696873,49.841366,50.153427,0.0,9610.223,9162.543,3861.6064,3804.0793,3423.708,2924.1377,2205.6958,1973.4797,1695.7845,1083.839,851.30914,528.15454,352.67288,86.45609,-62.75616,250.95699,-721.9386,-1260.0146,-1288.4603,3642.232,589.532,172.66989,2561.6545,1682.0398,1223.835,-588.0781,-140.56415,6.5518017,395.7948,215.5284,37.329334,-138.70245,179.37106,554.2309,0.71887136,0.7177491,0.7155149,0.7130928,0.76038015,0.76399875,0.76052296,0.75896555,0.7549824,0.7319833,0.7125396,0.5576476,0.7475103,0.6988051,0.74719346,0.75695574,0.714826,0.7165083,0.7125839,0.7637602,0.7615611,0.75900954,0.7587619,0.7529284,0.7239234,0.6988238,0.7561861,0.7145664,0.62638754,0.6980732,0.7224071,0.7189586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09023,57.520107,56.3205,54.45334,52.60529,52.102608,51.615463,51.340954,51.13681,50.51578,50.143085,48.574684,49.61988,49.568264,49.696686,51.970333,54.630253,56.285007,54.8582,53.019264,52.273743,53.45559,52.08419,51.160133,49.99468,49.69373,50.73422,49.87322,49.696873,49.841366,50.153423,0.0,9610.223,9162.543,3861.6067,3804.0796,3423.7083,2924.138,2205.6958,1973.4799,1695.7847,1083.839,851.3092,528.1546,352.6729,86.45611,-62.75616,250.957,-721.93866,-1260.0148,-1288.4604,3642.2322,589.53204,172.6699,2561.6548,1682.0399,1223.8351,-588.0782,-140.56416,6.551807,395.79486,215.52841,37.329334,-138.70247,179.37111,554.23096,0.62426203,0.62326735,0.6234886,0.7115214,0.7104392,0.70868,0.7414609,0.7578924,0.7542368,0.7516621,0.7182988,0.55738735,0.75287265,0.71874845,0.75412697,0.7107059,0.63860774,0.6228113,0.7135312,0.70787805,0.7290911,0.7593198,0.75580347,0.7540344,0.7506653,0.7402579,0.75421035,0.7174599,0.669316,0.7167526,0.7498006,0.62432784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9268,55.382122,53.98749,51.82125,49.660313,49.066982,48.482216,48.15574,47.913853,47.180832,46.741135,44.774998,46.111286,46.066196,46.17551,48.599674,51.892197,53.895126,52.245975,49.86177,48.769455,50.732086,49.206783,48.074368,46.59836,46.17052,47.847435,46.7238,46.400967,46.536777,46.84748,0.0,10506.917,9976.212,4188.8174,4121.83,3725.4226,3197.9983,2434.3171,2167.1355,1858.4707,1185.3419,930.7989,596.7068,387.10486,80.368,-57.527313,259.79535,-810.08887,-1396.8676,-1424.2804,3979.3684,678.26935,212.22108,2669.465,1781.4684,1365.8535,-668.0852,-169.97038,8.693414,408.4454,248.84837,51.742752,-134.13745,178.95004,616.6999,0.624262,0.62326646,0.6221626,0.6205668,0.63682836,0.6921815,0.70651484,0.7091113,0.75344986,0.74966484,0.7455032,0.628542,0.7505668,0.74640816,0.7516821,0.6331379,0.62068295,0.6228099,0.6190433,0.7087777,0.70658165,0.70506954,0.7170239,0.75135034,0.74940914,0.74048597,0.75307107,0.74514794,0.69943964,0.7434183,0.7494021,0.6243278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9268,55.38212,53.98749,51.82125,49.660313,49.06698,48.482212,48.15574,47.91385,47.180832,46.741135,44.774998,46.111282,46.066196,46.175507,48.599674,51.892193,53.895123,52.245975,49.86177,48.769455,50.732086,49.20678,48.074368,46.598354,46.170517,47.84743,46.7238,46.400963,46.536774,46.847477,0.0,10506.918,9976.213,4188.818,4121.83,3725.4229,3197.9983,2434.3174,2167.1357,1858.4708,1185.3419,930.79895,596.7068,387.1049,80.36801,-57.527313,259.79538,-810.0889,-1396.8677,-1424.2805,3979.3687,678.2694,212.2211,2669.4653,1781.4685,1365.8536,-668.0852,-169.97038,8.6934185,408.44543,248.8484,51.742756,-134.13747,178.95007,616.69995,0.57099056,0.57025176,0.5698063,0.6115982,0.61724955,0.61701226,0.61852616,0.7013153,0.7005471,0.74292254,0.74510455,0.63180065,0.7272421,0.7448161,0.71646327,0.6183003,0.56981707,0.5698868,0.6195775,0.6163202,0.61515045,0.64705986,0.7030784,0.70221835,0.7495385,0.73898786,0.7009216,0.74470043,0.6904557,0.74471056,0.7495385,0.57104564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.62183,51.08601,49.33745,46.61685,43.96502,43.251686,42.511303,42.099155,41.794476,40.90416,40.38885,38.285236,39.25995,39.15183,39.197853,42.51081,46.68733,49.205074,46.78641,43.811695,42.418835,44.660683,42.59666,41.151527,39.262054,38.969383,40.722954,39.282097,38.99435,39.170883,39.599945,0.0,12026.166,11469.006,4732.9014,4661.4683,4160.8286,3532.408,2765.0903,2457.708,2105.112,1316.5321,1014.0662,618.88544,465.313,128.88072,-36.059303,307.52377,-921.09076,-1580.5127,-1616.9841,4718.515,764.35187,241.98355,3206.427,2097.5173,1558.0698,-763.3838,-138.46323,68.529236,483.1816,284.60898,48.625565,-154.541,213.01949,700.05725,0.57099056,0.5702513,0.56945443,0.56779003,0.5670881,0.58722955,0.6143742,0.61245936,0.661281,0.69726145,0.74374187,0.70184636,0.69777745,0.7440094,0.69814914,0.5662373,0.5678474,0.56977797,0.56722075,0.603456,0.61495876,0.61326325,0.6114318,0.6988102,0.69587594,0.6886915,0.6345592,0.7444593,0.70939887,0.7432939,0.69587594,0.57104564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.62183,51.08601,49.337444,46.616848,43.965015,43.251686,42.5113,42.09915,41.79447,40.90416,40.38885,38.285233,39.25995,39.151825,39.19785,42.51081,46.687325,49.205074,46.78641,43.81169,42.418835,44.66068,42.59666,41.151527,39.26205,38.969383,40.722954,39.282093,38.99435,39.17088,39.59994,0.0,12026.167,11469.006,4732.902,4661.4683,4160.8286,3532.4082,2765.0906,2457.708,2105.112,1316.5321,1014.0662,618.88544,465.31302,128.88074,-36.059303,307.52377,-921.0908,-1580.5127,-1616.9841,4718.515,764.35187,241.98357,3206.427,2097.5173,1558.07,-763.3838,-138.46324,68.529236,483.18164,284.60898,48.62557,-154.54102,213.01952,700.05725,0.49886423,0.4978469,0.49774092,0.5291779,0.565481,0.56496954,0.5632522,0.5923909,0.609303,0.6108465,0.69237316,0.72403777,0.6089579,0.6931161,0.6077334,0.56624633,0.49770248,0.49778986,0.5413278,0.5641113,0.56301945,0.5626802,0.61137074,0.6080777,0.62221634,0.6892952,0.61003554,0.6924621,0.6864942,0.6917275,0.64140147,0.49890625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.174805,45.121544,42.844585,39.31606,35.801983,34.816414,33.858765,33.323467,32.929516,31.8022,31.150442,28.631004,29.7884,29.679522,29.80818,33.888233,39.39379,42.67626,39.555782,35.742737,33.876472,36.83878,34.206093,32.35033,30.105799,29.621296,31.787848,29.954176,29.3872,29.633095,30.22303,0.0,13996.068,13294.622,5458.1597,5364.135,4843.928,4206.09,3177.2295,2830.3376,2418.4404,1495.4702,1151.2046,682.19543,522.4709,129.36845,-62.817932,344.12613,-1069.2775,-1823.8749,-1863.1006,5424.163,874.0068,283.39737,3660.756,2392.0554,1783.339,-837.76733,-181.77785,61.483902,552.70544,324.17715,70.13155,-184.82527,252.97989,830.112,0.4988642,0.49844846,0.4967616,0.4965477,0.49469092,0.49963474,0.5603754,0.5612206,0.56080395,0.60508794,0.6146978,0.73093617,0.5935323,0.6238037,0.59100866,0.49475825,0.49657652,0.498194,0.49645665,0.5003473,0.55187494,0.5627003,0.5605057,0.58147544,0.6063844,0.62835276,0.55939764,0.6048017,0.6793698,0.6479405,0.605968,0.49890622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.174805,45.12154,42.844585,39.31606,35.80198,34.81641,33.85876,33.323467,32.929512,31.802198,31.15044,28.631002,29.788399,29.67952,29.808178,33.88823,39.39379,42.67626,39.55578,35.742737,33.876472,36.83878,34.20609,32.35033,30.105797,29.621294,31.787846,29.954172,29.387197,29.633093,30.223028,0.0,13996.068,13294.622,5458.1597,5364.135,4843.9287,4206.09,3177.2295,2830.338,2418.4407,1495.4702,1151.2046,682.19543,522.47095,129.36845,-62.817932,344.12613,-1069.2775,-1823.8749,-1863.1006,5424.163,874.0068,283.39737,3660.7563,2392.0557,1783.339,-837.76733,-181.77785,61.483906,552.70544,324.1772,70.13155,-184.82527,252.9799,830.112,0.42865574,0.4282422,0.4277726,0.43308732,0.49481645,0.49329558,0.49321032,0.4944391,0.555964,0.55698144,0.5986439,0.7295295,0.5576322,0.5941926,0.55753845,0.49478683,0.42764774,0.42796412,0.43103,0.49336347,0.49321675,0.4917501,0.49557602,0.5588889,0.55664504,0.5686483,0.533732,0.60107154,0.6365758,0.6028937,0.55664444,0.42868677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.716835,38.901905,35.90169,31.240305,26.67898,25.429789,24.18962,23.502796,22.987839,21.42341,20.500605,16.806765,19.424982,19.309483,19.55502,25.198828,31.883392,35.90211,32.107452,26.658182,24.465118,28.763058,25.582954,23.211176,19.98532,19.399536,22.77327,20.593456,19.912157,20.165197,20.823988,0.0,15794.477,14996.495,6334.7837,6234.363,5576.5283,4780.3823,3653.189,3238.0942,2794.7686,1784.9227,1388.9894,838.7566,559.24976,133.55757,-89.050964,410.01624,-1187.3901,-2034.4639,-2080.4849,6041.005,1059.8489,309.19678,4095.3394,2648.928,2035.9523,-1019.00653,-201.39793,55.67045,605.9993,355.90295,77.44401,-187.70557,268.51837,883.4165,0.42865574,0.4282157,0.42768857,0.42577678,0.42561412,0.4255665,0.45256242,0.49045596,0.49011564,0.50191027,0.55376667,0.6799073,0.49135995,0.55378354,0.4886123,0.42576197,0.427479,0.42788187,0.42666346,0.4250075,0.43265513,0.48851967,0.4904644,0.48878017,0.50429857,0.5445007,0.4902005,0.5539847,0.60021275,0.55329484,0.512299,0.42868677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.716835,38.901905,35.90169,31.240305,26.678978,25.429789,24.18962,23.502794,22.987839,21.42341,20.500603,16.806763,19.42498,19.30948,19.555017,25.198826,31.88339,35.902107,32.107452,26.65818,24.465118,28.763056,25.582952,23.211174,19.985317,19.399534,22.773268,20.593454,19.912155,20.165195,20.823986,0.0,15794.477,14996.495,6334.7837,6234.363,5576.5283,4780.3823,3653.189,3238.0945,2794.7686,1784.9227,1388.9894,838.7566,559.24976,133.55757,-89.050964,410.01624,-1187.3901,-2034.4639,-2080.485,6041.005,1059.849,309.19678,4095.3394,2648.928,2035.9524,-1019.0066,-201.39795,55.67045,605.9993,355.90295,77.444016,-187.70558,268.51837,883.4165,0.3798508,0.37952122,0.37913164,0.37911594,0.42083535,0.42434794,0.42321056,0.42314687,0.4360303,0.48648113,0.48805717,0.59431666,0.48301956,0.48706377,0.4834407,0.41986692,0.37901253,0.3792923,0.37983012,0.42478254,0.42438057,0.4240933,0.42260066,0.47304112,0.48763332,0.5013678,0.42257297,0.48574972,0.550116,0.4884014,0.48760462,0.37987515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21905,31.92748,28.412764,22.96047,17.482946,16.021307,14.601343,13.814855,13.227592,11.544876,10.592412,7.13028,8.366026,8.159281,8.280707,14.83403,23.12609,28.172216,23.39646,17.008247,14.118611,19.140995,15.112868,12.214727,8.388003,7.786951,11.608222,8.879065,7.962888,8.2884865,9.155906,0.0,17569.35,16731.498,6899.9717,6784.9053,6155.8325,5203.483,3930.2446,3483.8882,3000.2446,1856.5721,1412.9183,809.9243,661.43616,182.89429,-60.886253,444.46594,-1333.9132,-2300.5723,-2348.7495,6830.964,1154.8435,358.85373,4664.2876,3009.5608,2268.6543,-1117.4601,-204.21587,103.8942,685.83746,401.82468,90.87579,-215.07927,311.52194,1009.9534,0.3798508,0.37950495,0.37896675,0.37833264,0.3776804,0.3774877,0.37884125,0.41239247,0.4208712,0.42067716,0.47171324,0.55345833,0.42069307,0.47188562,0.42057902,0.3772546,0.37871063,0.37923956,0.3787365,0.3770955,0.37705258,0.3836741,0.42149037,0.42084774,0.42037222,0.4341391,0.42152345,0.482477,0.51576674,0.48448536,0.4203342,0.37987515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21905,31.927479,28.412764,22.96047,17.482946,16.021305,14.601342,13.814854,13.2275915,11.544876,10.592411,7.130279,8.366025,8.15928,8.280706,14.83403,23.126087,28.172215,23.396458,17.008247,14.11861,19.140993,15.112867,12.214726,8.388002,7.78695,11.608221,8.879064,7.962887,8.288486,9.155905,0.0,17569.35,16731.498,6899.9717,6784.9053,6155.8325,5203.483,3930.2446,3483.8882,3000.2446,1856.5721,1412.9183,809.9243,661.43616,182.89429,-60.886253,444.46594,-1333.9132,-2300.5725,-2348.7495,6830.964,1154.8435,358.85373,4664.2876,3009.5608,2268.6543,-1117.4601,-204.21587,103.8942,685.83746,401.82468,90.87579,-215.07927,311.52197,1009.9534,0.3414801,0.34121168,0.3408742,0.34073132,0.36676475,0.37393543,0.3754379,0.37538123,0.37543994,0.40055823,0.4180345,0.5315245,0.3874813,0.4181165,0.3800876,0.3640742,0.34084827,0.3410237,0.34081706,0.37637678,0.37631735,0.37637678,0.37489197,0.37800258,0.40876237,0.4181593,0.37484413,0.41876048,0.45576552,0.41831088,0.41379336,0.34149978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81145,26.571547,22.540636,16.282465,10.066719,8.411317,6.8001704,5.916415,5.2927327,3.5944486,2.7525177,0.055027205,0.1913351,0.066556245,0.19012105,7.070364,16.015636,22.05802,17.101849,10.413512,6.9515905,12.334198,7.982057,4.7816286,0.5430829,0.042855322,3.4447982,0.58771574,0.08640575,0.46890783,1.4475687,0.0,18915.992,17959.936,7429.878,7309.203,6590.7563,5565.2646,4207.658,3710.2854,3099.3218,1865.8273,1321.8744,707.8186,678.85974,139.24832,-61.46281,456.3041,-1389.6614,-2535.6401,-2593.9763,7227.0493,1183.8296,395.6308,4959.48,3137.947,2393.5046,-1180.866,-184.93996,54.062027,749.9868,411.88745,65.62182,-234.6222,332.4942,1058.0499,0.3414801,0.34120134,0.3407552,0.34021175,0.33961755,0.3394332,0.33931768,0.3543009,0.3728442,0.372941,0.38114518,0.4777894,0.37291119,0.3830203,0.37320542,0.33947092,0.34056696,0.3409898,0.34045187,0.3389545,0.33904067,0.33894143,0.35981914,0.3739154,0.37274194,0.37629426,0.37237528,0.37443078,0.41880405,0.3842616,0.37255582,0.34149978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81145,26.571547,22.540636,16.282465,10.066719,8.411317,6.8001704,5.916415,5.2927327,3.5944486,2.7525177,0.055027205,0.1913351,0.066556245,0.19012105,7.070364,16.015636,22.05802,17.101849,10.413512,6.9515905,12.334198,7.982057,4.7816286,0.5430829,0.042855322,3.4447982,0.58771574,0.08640575,0.46890783,1.4475687,0.0,18915.992,17959.936,7429.878,7309.203,6590.7563,5565.2646,4207.658,3710.2854,3099.3218,1865.8273,1321.8744,707.8186,678.85974,139.24832,-61.46281,456.3041,-1389.6614,-2535.6401,-2593.9763,7227.0493,1183.8296,395.6308,4959.48,3137.947,2393.5046,-1180.866,-184.93996,54.062027,749.9868,411.88745,65.62182,-234.6222,332.4942,1058.0499,0.31717122,0.31694984,0.3166832,0.3164975,0.32839918,0.33480686,0.33766216,0.33757642,0.33754495,0.34539625,0.37055123,0.4200949,0.33927044,0.3705404,0.33727118,0.32710177,0.31658968,0.316804,0.31651577,0.33844075,0.33841732,0.33844173,0.33682966,0.33690408,0.34091714,0.36168978,0.33682966,0.37170136,0.3878051,0.37076432,0.34504014,0.3171882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61729,24.241598,20.220737,13.98863,7.9676027,6.4440236,5.0230174,4.2690735,3.7379088,2.3103313,1.58353,0.027580172,0.06893704,0.021995809,0.06325578,4.0103025,12.699075,19.309694,13.947909,4.033315,0.21526974,9.44041,5.5861464,3.0461242,0.075922064,0.0066744187,2.1092408,0.072892435,0.0069692167,0.05239184,0.28287885,0.0,19529.465,18468.523,7419.87,7292.751,6478.4575,5321.41,3931.8015,3405.2908,2841.9287,1698.8417,1220.979,525.8859,568.18274,82.135635,-33.99346,338.0226,-1368.0015,-2661.7312,-2721.1567,7560.0776,1464.1937,417.1105,4811.474,2938.7095,2112.7031,-974.57355,-63.582275,32.25366,675.86456,343.05734,21.943687,-74.25297,152.29964,956.0279,0.31717122,0.31693003,0.3165457,0.31607282,0.3155344,0.31536454,0.315124,0.3183553,0.33431917,0.33545318,0.3370068,0.410381,0.3354555,0.33968857,0.3359331,0.3156517,0.31639385,0.3167522,0.31525835,0.31504002,0.31496775,0.31495675,0.3198956,0.33617523,0.33617523,0.34246275,0.33207723,0.33481577,0.35157886,0.33519393,0.33592626,0.3171882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61729,24.241598,20.220737,13.98863,7.9676027,6.4440236,5.0230174,4.2690735,3.7379088,2.3103313,1.58353,0.027580172,0.06893704,0.021995809,0.06325578,4.0103025,12.699075,19.309694,13.947909,4.033315,0.21526974,9.44041,5.5861464,3.0461242,0.075922064,0.0066744187,2.1092408,0.072892435,0.0069692167,0.05239184,0.28287885,0.0,19529.465,18468.523,7419.87,7292.751,6478.4575,5321.41,3931.8015,3405.2908,2841.9287,1698.8417,1220.979,525.8859,568.18274,82.135635,-33.99346,338.0226,-1368.0015,-2661.7312,-2721.1567,7560.0776,1464.1937,417.1105,4811.474,2938.7095,2112.7031,-974.57355,-63.582275,32.25366,675.86456,343.05734,21.943687,-74.25297,152.29964,956.0279,0.30720854,0.30699018,0.3066888,0.3066385,0.31064937,0.31326932,0.31357244,0.31353554,0.31345785,0.31593457,0.33335415,0.38137028,0.3138423,0.33331046,0.3134937,0.3100231,0.30659884,0.30684084,0.30648956,0.31289923,0.31450233,0.3139621,0.3132853,0.31312105,0.31557918,0.33956614,0.31320614,0.33409274,0.35049173,0.33337486,0.3173268,0.30722445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.601395,23.656878,19.51124,13.104107,6.786066,5.160876,3.7943141,3.0769064,2.5852094,1.2577287,0.71482044,0.009543155,0.03924753,0.012567391,0.050789617,3.7142832,12.423346,18.850378,13.286329,4.006328,0.08145233,8.726502,4.966609,2.6594558,0.06905407,0.0060618254,1.7669555,0.05452424,0.0024113124,0.013957901,0.08559991,0.0,19578.951,18601.975,7543.323,7402.637,6649.103,5510.191,3849.7305,3315.1694,2725.8848,1633.4493,1043.0413,343.0387,466.44553,60.54027,-32.61834,324.6861,-1369.7255,-2621.559,-2683.5752,7590.5054,1412.8213,423.37228,4841.5537,2899.6365,2005.8076,-905.1717,-60.41352,28.408714,657.1444,312.42154,19.327862,-35.443573,81.036804,920.07,0.30720854,0.3069813,0.30660695,0.3061485,0.30562532,0.30546027,0.30523708,0.30663303,0.31157205,0.31154865,0.31245983,0.36366206,0.31155702,0.3291614,0.31154048,0.3054237,0.30648378,0.30681694,0.30552146,0.30520767,0.30509457,0.30504766,0.30768088,0.31145504,0.31139827,0.31798574,0.31144607,0.31131136,0.34806138,0.3310157,0.31138793,0.30722445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.601395,23.656878,19.51124,13.104107,6.786066,5.160876,3.7943141,3.0769064,2.5852094,1.2577287,0.71482044,0.009543155,0.03924753,0.012567391,0.050789617,3.7142832,12.423346,18.850378,13.286329,4.006328,0.08145233,8.726502,4.966609,2.6594558,0.06905407,0.0060618254,1.7669555,0.05452424,0.0024113124,0.013957901,0.08559991,0.0,19578.951,18601.975,7543.323,7402.637,6649.103,5510.191,3849.7305,3315.1694,2725.8848,1633.4493,1043.0413,343.0387,466.44553,60.54027,-32.61834,324.6861,-1369.7255,-2621.559,-2683.5752,7590.5054,1412.8213,423.37228,4841.5537,2899.6365,2005.8076,-905.1717,-60.41352,28.408714,657.1444,312.42154,19.327862,-35.443573,81.036804,920.07,0.3064321,0.30621117,0.30588016,0.30550554,0.30503255,0.30485973,0.30442157,0.30400988,0.30371425,0.30504388,0.30956414,0.36139628,0.30423626,0.31435102,0.3089157,0.30522922,0.30576178,0.3060527,0.3055712,0.30520898,0.30511054,0.30448034,0.30314,0.30319956,0.30542234,0.31579915,0.30313647,0.30937174,0.34784144,0.31041658,0.30606565,0.30644795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.467766,22.644543,18.435299,11.917929,5.665716,4.1092534,2.8022854,2.131873,1.6993672,0.52087677,0.10782992,0.001066551,0.026207153,0.0075312858,0.03643065,2.5723927,10.4968815,17.443653,12.381941,3.0419722,0.07093142,7.97103,4.427842,2.3710785,0.04804951,0.0029397788,1.441622,0.0398176,0.0021780317,0.014402403,0.08914583,0.0,19990.936,18806.535,7605.598,7471.1387,6611.6064,5383.1206,3758.1526,3196.0835,2543.4827,1531.7529,899.8994,123.7691,371.8425,49.934547,-28.047626,266.1976,-1301.653,-2733.9797,-2800.3135,7547.7417,1417.7437,364.27744,4755.5254,2808.1658,1885.1666,-853.46216,-50.446533,24.299953,634.89246,280.41733,16.2139,-36.55222,82.91257,862.16656,0.3064321,0.30620703,0.30583856,0.3053675,0.30474222,0.30451396,0.3039463,0.30335766,0.30279255,0.30233043,0.30392405,0.3461896,0.30238083,0.3076184,0.30140713,0.3050697,0.30570203,0.30604076,0.30562505,0.30381906,0.30378717,0.3036051,0.30347693,0.3032041,0.3015533,0.30975652,0.30341727,0.30144587,0.33040768,0.30753574,0.30153736,0.30644795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.467766,22.644543,18.435299,11.917929,5.665716,4.1092534,2.8022854,2.131873,1.6993672,0.52087677,0.10782991,0.0010665508,0.026207153,0.0075312858,0.03643065,2.5723927,10.4968815,17.443653,12.381941,3.0419722,0.07093142,7.97103,4.427842,2.3710785,0.04804951,0.0029397788,1.441622,0.0398176,0.0021780317,0.014402403,0.08914583,0.0,19990.936,18806.535,7605.598,7471.1387,6611.6064,5383.1206,3758.1526,3196.0835,2543.4827,1531.7529,899.8994,123.7691,371.8425,49.934547,-28.047626,266.1976,-1301.653,-2733.9797,-2800.3135,7547.7417,1417.7437,364.27744,4755.5254,2808.1658,1885.1666,-853.46216,-50.446533,24.299953,634.89246,280.41733,16.2139,-36.55222,82.91257,862.16656,0.30011728,0.2999054,0.29960588,0.29944104,0.30157152,0.30290312,0.3029546,0.3026485,0.3021014,0.30147925,0.30066764,0.33249107,0.301496,0.30547625,0.30153283,0.30153787,0.2995176,0.29975998,0.29939404,0.3029685,0.30333602,0.30364475,0.30271086,0.3015539,0.3014976,0.3015813,0.30162278,0.29956773,0.32185695,0.30561963,0.30149215,0.30013248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45307,22.214678,18.008831,11.514545,5.256331,3.7062361,2.3917475,1.7355934,1.3350025,0.37453482,0.07131033,0.00066612684,0.016583795,0.0038479296,0.014595144,1.1244993,9.7682905,16.89602,12.009892,2.555032,0.051868916,7.8118196,4.431753,2.338488,0.045185618,0.0022762439,1.3946574,0.029535085,0.0012731052,0.011256288,0.06685611,0.0,20035.8,18902.53,7602.284,7456.8374,6615.0327,5371.2173,3769.8145,3159.198,2440.3567,1371.5675,761.57526,99.03148,326.95056,40.60991,-16.44125,170.3871,-1364.1729,-2772.207,-2834.3755,7524.752,1427.1339,332.08478,4630.2153,2737.6023,1903.1584,-847.54767,-49.1026,14.160311,628.97565,276.431,13.889741,-32.765778,70.670166,860.063,0.30011728,0.29989928,0.29954192,0.29909626,0.298562,0.2983814,0.2980876,0.2990214,0.30061257,0.30038247,0.29891273,0.32460308,0.30038998,0.2985896,0.29965416,0.29811275,0.2994257,0.2997432,0.2984578,0.29814377,0.29802057,0.2979918,0.29949635,0.30137402,0.30069384,0.30097172,0.30144516,0.29974335,0.31936228,0.29785082,0.30027235,0.30013248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45307,22.214678,18.008831,11.514545,5.256331,3.7062361,2.3917475,1.7355934,1.3350025,0.37453482,0.07131033,0.00066612684,0.016583795,0.0038479296,0.014595144,1.1244993,9.7682905,16.89602,12.009892,2.555032,0.051868916,7.8118196,4.431753,2.338488,0.045185618,0.0022762439,1.3946574,0.029535085,0.0012731052,0.011256288,0.06685611,0.0,20035.8,18902.53,7602.284,7456.8374,6615.0327,5371.2173,3769.8145,3159.198,2440.3567,1371.5675,761.57526,99.03148,326.95056,40.60991,-16.44125,170.3871,-1364.1729,-2772.207,-2834.3755,7524.752,1427.1339,332.08478,4630.2153,2737.6023,1903.1584,-847.54767,-49.1026,14.160311,628.97565,276.431,13.889741,-32.765778,70.670166,860.063,0.29944527,0.2992322,0.29890653,0.2985313,0.29804537,0.2978636,0.29739818,0.2969423,0.296698,0.29819787,0.29842085,0.32100195,0.29823634,0.2964985,0.29961002,0.2982159,0.29880747,0.2990843,0.29858452,0.29821518,0.29810122,0.29699418,0.29641578,0.29627317,0.29818657,0.29989302,0.29637447,0.29787582,0.31284052,0.29599506,0.29870963,0.2994604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44363,22.292665,17.966389,11.312067,4.940702,3.3188024,2.081493,1.4772733,1.1167518,0.2776476,0.053758685,0.00054886873,0.015828043,0.0049915593,0.02950962,2.5283513,10.862723,17.387135,11.883563,2.2351267,0.046835124,7.4355683,4.0759554,2.1335511,0.036984187,0.0020440158,1.2281573,0.026602568,0.0010497126,0.008903026,0.057546273,0.0,20064.592,18882.348,7719.059,7555.5024,6679.346,5504.164,3648.6372,3021.6245,2305.3638,1275.0864,646.52216,84.97923,296.6235,37.218548,-25.665047,264.08652,-1337.5842,-2642.9321,-2713.29,7605.73,1442.8372,308.83334,4777.0723,2728.645,1827.8251,-807.4794,-43.94664,21.832077,617.79004,258.02277,13.154184,-28.783812,65.749306,819.24304,0.29944527,0.29922882,0.29887137,0.29841316,0.2977935,0.29756215,0.29698426,0.29636285,0.2957514,0.29528746,0.29656154,0.31900194,0.29528627,0.2957637,0.29774332,0.2981184,0.29876155,0.29907495,0.298658,0.29686558,0.29681674,0.2966387,0.29657453,0.29495907,0.29460976,0.2962576,0.29655555,0.29695725,0.31206334,0.29598707,0.29459894,0.2994604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44363,22.292665,17.966389,11.312067,4.940702,3.3188024,2.081493,1.4772733,1.1167518,0.2776476,0.053758685,0.00054886873,0.015828043,0.0049915593,0.02950962,2.5283513,10.862723,17.387135,11.883563,2.2351267,0.046835124,7.4355683,4.0759554,2.1335511,0.036984187,0.0020440158,1.2281573,0.026602568,0.0010497126,0.008903026,0.057546273,0.0,20064.592,18882.348,7719.059,7555.5024,6679.346,5504.164,3648.6372,3021.6245,2305.3638,1275.0864,646.52216,84.97923,296.6235,37.218548,-25.665047,264.08652,-1337.5842,-2642.9321,-2713.29,7605.73,1442.8372,308.83334,4777.0723,2728.645,1827.8251,-807.4794,-43.94664,21.832077,617.79004,258.02277,13.154184,-28.783812,65.749306,819.24304,0.29901564,0.29880145,0.29846922,0.29806578,0.29751536,0.29730946,0.29671797,0.29601362,0.2947446,0.29429573,0.2935636,0.3170144,0.29428327,0.29440624,0.29245982,0.29760492,0.2983429,0.2986451,0.29806718,0.2975535,0.29732823,0.2973233,0.29543826,0.2948246,0.29466957,0.29262683,0.29474965,0.2926977,0.31102613,0.2941429,0.29466352,0.29903075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4528,21.984861,17.841402,11.434107,5.3673906,3.8478215,2.5731087,1.9196309,1.4870814,0.3963243,0.081238724,0.0007497454,0.018211976,0.0029530257,0.003975616,0.27323776,9.3049965,16.548761,11.540265,1.8068571,0.03457985,7.1202793,3.763107,1.9899145,0.03715219,0.0013728215,0.98041916,0.02263755,0.00092651387,0.008264589,0.05168918,0.0,20036.63,18955.426,7541.183,7402.738,6504.9556,5313.8423,3707.7844,3152.2344,2543.622,1469.086,777.5186,106.259346,346.59488,44.77304,-4.616555,79.30559,-1396.9001,-2796.4846,-2867.9995,7619.722,1449.6844,275.5995,4760.8057,2727.5747,1740.0476,-777.0853,-44.513462,6.1168895,614.1508,228.28883,12.046397,-27.748236,61.84127,789.42163,0.29901564,0.29879928,0.29844737,0.2979927,0.29736364,0.29712993,0.29649043,0.29547673,0.29496726,0.2943728,0.29204008,0.31503925,0.29413146,0.29257193,0.29268575,0.29763037,0.29831028,0.29863876,0.29815158,0.29695967,0.29641226,0.2958053,0.29573402,0.29552802,0.29302007,0.2920638,0.29569325,0.29292762,0.30944952,0.29374078,0.29300871,0.29903075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4528,21.984861,17.841402,11.434107,5.3673906,3.8478215,2.5731087,1.9196309,1.4870814,0.3963243,0.081238724,0.0007497454,0.018211976,0.0029530257,0.003975616,0.27323776,9.3049965,16.548761,11.540265,1.8068571,0.03457985,7.1202793,3.763107,1.9899145,0.03715219,0.0013728215,0.98041916,0.02263755,0.00092651387,0.008264589,0.05168918,0.0,20036.63,18955.426,7541.183,7402.738,6504.9556,5313.8423,3707.7844,3152.2344,2543.622,1469.086,777.5186,106.259346,346.59488,44.77304,-4.616555,79.30559,-1396.9001,-2796.4846,-2867.9995,7619.722,1449.6844,275.5995,4760.8057,2727.5747,1740.0476,-777.0853,-44.513462,6.1168895,614.1508,228.28883,12.046397,-27.748236,61.84127,789.42163,0.29943284,0.2992149,0.29883325,0.2983088,0.29772815,0.29751143,0.29555,0.2953563,0.29510945,0.29321775,0.29022053,0.3130764,0.29321405,0.2901678,0.29086217,0.29768685,0.29872403,0.29905918,0.2985272,0.2972621,0.29665157,0.2962345,0.2960162,0.29382503,0.29378948,0.29110676,0.29431102,0.29110256,0.3061702,0.28915218,0.29378545,0.29944798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.423096,22.05538,17.937403,11.600978,5.54272,4.0104914,2.7218504,2.0723517,1.6528412,0.523975,0.13636748,0.0015478707,0.016200863,0.0030088888,0.006484836,0.6155452,9.41349,16.65197,11.6370535,1.6530877,0.030471263,7.260181,3.9636288,2.069443,0.03685929,0.0013840521,0.9454649,0.025884252,0.0012922924,0.010057672,0.060181823,0.0,20127.066,18932.346,7516.106,7358.412,6500.057,5337.6997,3729.6055,3141.8552,2501.9292,1496.5815,869.53546,140.38686,367.4379,41.388844,-8.937904,123.22829,-1377.256,-2795.3826,-2858.6743,7609.368,1469.7166,262.77835,4735.6753,2700.8696,1803.1835,-794.07855,-44.308758,8.796389,623.53375,223.32639,12.88474,-30.543152,66.82267,804.9144,0.29943284,0.29921702,0.29885516,0.29838073,0.29770288,0.29744673,0.29682854,0.29626647,0.29365838,0.2935567,0.29122776,0.3111258,0.29355568,0.2885201,0.29042253,0.29800528,0.29875267,0.29906487,0.29864892,0.29687184,0.29682544,0.29675928,0.29627717,0.2944062,0.29348245,0.29159597,0.29453942,0.292059,0.29871157,0.28735062,0.2931439,0.29944798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.423096,22.05538,17.937403,11.600978,5.54272,4.0104914,2.7218504,2.0723517,1.6528412,0.523975,0.13636748,0.0015478707,0.016200863,0.0030088888,0.006484836,0.6155452,9.41349,16.65197,11.6370535,1.6530877,0.030471263,7.260181,3.9636288,2.069443,0.03685929,0.0013840521,0.9454649,0.025884252,0.0012922924,0.010057672,0.060181823,0.0,20127.066,18932.346,7516.106,7358.412,6500.057,5337.6997,3729.6055,3141.8552,2501.9292,1496.5815,869.53546,140.38686,367.4379,41.388844,-8.937904,123.22829,-1377.256,-2795.3826,-2858.6743,7609.368,1469.7166,262.77835,4735.6753,2700.8696,1803.1835,-794.07855,-44.308758,8.796389,623.53375,223.32639,12.88474,-30.543152,66.82267,804.9144,0.29808754,0.29787916,0.29758516,0.29729834,0.29694983,0.29681873,0.2963963,0.2958216,0.2952009,0.2947538,0.29171294,0.3091873,0.2947579,0.28923565,0.28985015,0.2970133,0.29750282,0.29773903,0.29733962,0.29705384,0.29693076,0.2969426,0.295769,0.29502475,0.29348034,0.2914694,0.2949103,0.29023933,0.29473433,0.2875009,0.29285216,0.29810256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.53104,22.916273,18.660063,12.0925255,5.7584696,4.160767,2.8367674,2.1594923,1.724449,0.6410747,0.23084609,0.0028268227,0.019928763,0.0061064116,0.03958208,3.2969398,12.24693,18.344522,12.47718,2.6202717,0.055515204,7.977397,4.418226,2.3386683,0.043016568,0.002719322,1.3084729,0.03156303,0.0014531419,0.0114762755,0.07399921,0.0,19796.791,18758.178,7651.302,7502.136,6658.1987,5459.671,3784.5183,3213.7078,2551.5293,1463.7087,896.57886,186.44666,375.58966,42.44528,-30.364595,304.72614,-1390.0571,-2548.1235,-2611.991,7617.5537,1459.5875,336.4723,4807.0244,2814.9983,1896.4191,-848.01636,-47.465298,25.591799,642.1818,266.6379,14.372969,-32.836514,75.29316,858.6385,0.29808754,0.29787245,0.29751354,0.2970598,0.2964729,0.29626113,0.29575467,0.29520035,0.29456776,0.29392418,0.29224434,0.30074102,0.2939366,0.28743356,0.28804424,0.29578543,0.2974121,0.2977206,0.2964642,0.29610562,0.29587895,0.2957895,0.29549116,0.29520062,0.29317936,0.29064608,0.2953804,0.2906325,0.29200053,0.2883262,0.29317343,0.29810256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.53104,22.916273,18.660063,12.0925255,5.7584696,4.160767,2.8367674,2.1594923,1.724449,0.6410747,0.23084609,0.0028268227,0.019928763,0.0061064116,0.03958208,3.2969398,12.24693,18.344522,12.47718,2.6202717,0.055515204,7.977397,4.418226,2.3386683,0.043016568,0.002719322,1.3084729,0.03156303,0.0014531419,0.0114762755,0.07399921,0.0,19796.791,18758.178,7651.302,7502.136,6658.1987,5459.671,3784.5183,3213.7078,2551.5293,1463.7087,896.57886,186.44666,375.58966,42.44528,-30.364595,304.72614,-1390.0571,-2548.1235,-2611.991,7617.5537,1459.5875,336.4723,4807.0244,2814.9983,1896.4191,-848.01636,-47.465298,25.591799,642.1818,266.6379,14.372969,-32.836514,75.29316,858.6385,0.30306035,0.3028393,0.3025084,0.30209288,0.2990935,0.29677892,0.2948707,0.29452676,0.29396206,0.293264,0.29181328,0.28799608,0.29330343,0.2854504,0.28825444,0.29899502,0.302388,0.3026724,0.30226174,0.2971164,0.29582745,0.2951443,0.29389492,0.29373944,0.29361755,0.28917795,0.29382595,0.29119763,0.2921084,0.28652978,0.29360726,0.30307585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.50761,22.8761,18.680056,12.19761,5.9598503,4.3386884,2.9382482,2.2409654,1.7951068,0.6246264,0.21283743,0.002695964,0.028310897,0.008117658,0.027832117,2.4009755,10.922263,17.760902,12.643452,3.1332572,0.07512158,8.331127,4.7652206,2.5399783,0.045037653,0.0024324548,1.426752,0.04892449,0.002264547,0.01458675,0.08776715,0.0,19868.88,18762.064,7592.712,7449.494,6603.3496,5502.812,3900.973,3264.6262,2585.5864,1526.1226,898.4186,178.40533,382.93796,52.08579,-22.814318,256.82852,-1353.6993,-2710.9185,-2775.305,7535.839,1431.6377,370.0051,4697.836,2817.8738,1967.0367,-887.00476,-48.914345,20.929434,654.32635,277.8172,18.208124,-36.709885,81.9718,896.32916,0.30306035,0.30283958,0.30247986,0.30201626,0.30141938,0.30120167,0.3007774,0.29859954,0.2925068,0.29224417,0.29173726,0.28552705,0.29227412,0.28655145,0.29106694,0.30097073,0.3023258,0.30267057,0.30237484,0.30081457,0.3007539,0.3007047,0.2977632,0.2935371,0.29202965,0.28770226,0.29443383,0.29185632,0.29228577,0.28715402,0.29201552,0.30307585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.50761,22.8761,18.680056,12.19761,5.9598503,4.3386884,2.9382482,2.2409654,1.7951068,0.6246264,0.21283743,0.002695964,0.028310897,0.008117658,0.027832117,2.4009755,10.922263,17.760902,12.643452,3.1332572,0.07512158,8.331127,4.7652206,2.5399783,0.045037653,0.0024324548,1.426752,0.04892449,0.002264547,0.01458675,0.08776715,0.0,19868.88,18762.064,7592.712,7449.494,6603.3496,5502.812,3900.973,3264.6262,2585.5864,1526.1226,898.4186,178.40533,382.93796,52.08579,-22.814318,256.82852,-1353.6993,-2710.9185,-2775.305,7535.839,1431.6377,370.0051,4697.836,2817.8738,1967.0367,-887.00476,-48.914345,20.929434,654.32635,277.8172,18.208124,-36.709885,81.9718,896.32916,0.3019608,0.3017466,0.30143875,0.30111647,0.30071798,0.30057225,0.3001622,0.29966882,0.29925233,0.2955014,0.29008046,0.28374806,0.29594675,0.28642786,0.29163134,0.30086523,0.3013384,0.30159846,0.30115983,0.30084312,0.30073982,0.30073994,0.29912063,0.29884997,0.29600245,0.28707904,0.29904586,0.2900379,0.29135552,0.28776035,0.29527918,0.3019762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.5802,23.606466,19.50335,13.148155,6.822518,5.181251,3.718819,2.9539254,2.4530032,1.2074852,0.7163563,0.010898036,0.035728987,0.011294287,0.03181387,2.5122917,11.395586,18.384142,13.472963,3.7701168,0.09213444,9.080968,5.247342,2.8384602,0.054550838,0.003920895,1.966937,0.05430731,0.0026008678,0.017204504,0.096746,0.0,19644.793,18608.807,7501.4478,7370.174,6653.419,5539.5557,3993.2834,3431.9058,2753.382,1578.1948,988.09033,343.0862,453.56326,57.733547,-23.31277,263.03683,-1384.4542,-2742.847,-2806.5393,7496.3247,1447.2249,408.77737,4744.5034,2930.2026,2053.0881,-941.07697,-53.691216,22.014854,664.98096,331.64117,19.246313,-40.23621,85.74531,951.99835,0.3019608,0.3017409,0.30138063,0.30092314,0.30032164,0.30010563,0.2995869,0.29902613,0.29843596,0.29792324,0.290562,0.28198016,0.29793793,0.2865779,0.29701295,0.29960793,0.30126005,0.3015825,0.30127668,0.2996575,0.29957867,0.2993911,0.29925203,0.29898623,0.2972458,0.29105863,0.29920426,0.29265094,0.28605112,0.28826725,0.29722908,0.3019762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.5802,23.606466,19.50335,13.148155,6.822518,5.181251,3.718819,2.9539254,2.4530032,1.2074852,0.7163563,0.010898036,0.035728987,0.011294287,0.03181387,2.5122917,11.395586,18.384142,13.472963,3.7701168,0.09213444,9.080968,5.247342,2.8384602,0.054550838,0.003920895,1.966937,0.05430731,0.0026008678,0.017204504,0.096746,0.0,19644.793,18608.807,7501.4478,7370.174,6653.419,5539.5557,3993.2834,3431.9058,2753.382,1578.1948,988.09033,343.0862,453.56326,57.733547,-23.31277,263.03683,-1384.4542,-2742.847,-2806.5393,7496.3247,1447.2249,408.77737,4744.5034,2930.2026,2053.0881,-941.07697,-53.691216,22.014854,664.98096,331.64117,19.246313,-40.23621,85.74531,951.99835,0.3054051,0.3051815,0.30484706,0.30444622,0.3019942,0.29993385,0.29881817,0.29844046,0.2978703,0.29720667,0.29638046,0.2754913,0.29729939,0.28686202,0.29640275,0.30217922,0.30475602,0.30502585,0.30460453,0.3004149,0.29992336,0.29945678,0.29749316,0.2974041,0.2973319,0.2906781,0.2974576,0.2951077,0.28437975,0.28647122,0.29732588,0.30542085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.598305,23.951515,19.85067,13.513361,7.359204,5.7093034,4.275644,3.5083816,2.9881616,1.6789793,1.1227286,0.015979704,0.042745896,0.011836475,0.044651285,3.05733,11.682801,18.701773,14.074392,4.9073267,1.5099913,9.640208,5.6317673,3.0647058,0.06369737,0.0046220627,1.8413078,0.058967616,0.0041907975,0.02767245,0.16328542,0.0,19588.57,18532.227,7499.2056,7358.9673,6555.4136,5555.271,3950.6682,3437.64,2810.159,1621.2528,1056.805,437.52896,504.63495,65.54644,-30.03944,292.1449,-1362.611,-2749.2864,-2814.4856,7393.314,1403.5114,391.6281,4769.0576,3001.6104,2124.8174,-980.0185,-58.3552,26.756266,698.8162,319.24493,19.855215,-51.998722,114.37271,981.5511,0.3054051,0.30518085,0.30481136,0.30433795,0.3037432,0.30353087,0.30312708,0.30186832,0.2965982,0.2962217,0.29453385,0.27513582,0.29629543,0.2918761,0.29543105,0.3033503,0.3046993,0.30502236,0.30471057,0.30312148,0.3030772,0.30302072,0.30066115,0.2972479,0.29581904,0.2908551,0.29802978,0.29563314,0.28225747,0.29343048,0.2957964,0.30542085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.598305,23.951515,19.85067,13.513361,7.359204,5.7093034,4.275644,3.5083816,2.9881616,1.6789793,1.1227286,0.015979704,0.042745896,0.011836475,0.044651285,3.05733,11.682801,18.701773,14.074392,4.9073267,1.5099913,9.640208,5.6317673,3.0647058,0.06369737,0.0046220627,1.8413078,0.058967616,0.0041907975,0.02767245,0.16328542,0.0,19588.57,18532.227,7499.2056,7358.9673,6555.4136,5555.271,3950.6682,3437.64,2810.159,1621.2528,1056.805,437.52896,504.63495,65.54644,-30.03944,292.1449,-1362.611,-2749.2864,-2814.4856,7393.314,1403.5114,391.6281,4769.0576,3001.6104,2124.8174,-980.0185,-58.3552,26.756266,698.8162,319.24493,19.855215,-51.998722,114.37271,981.5511,0.30628163,0.30605805,0.30572972,0.3053791,0.30371502,0.3027955,0.30242914,0.3020139,0.30165115,0.2998298,0.29418635,0.2753021,0.30094838,0.2931859,0.2956257,0.304825,0.30558497,0.30590454,0.30549115,0.30305636,0.3030457,0.30303437,0.30113274,0.30106714,0.3004702,0.29134387,0.30113274,0.2945564,0.2869678,0.2936207,0.29976434,0.30629748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
