pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.64971,24.539413,20.474884,14.190297,8.136193,6.5330763,5.03628,4.240249,3.6868324,2.2317467,1.5770905,0.028738948,0.05594918,0.01970101,0.06578888,4.0563736,13.027372,19.626091,14.753252,6.3233304,3.4749286,10.253738,6.1988716,3.416746,0.07955717,0.0067755016,2.4109735,0.090849385,0.008433171,0.06465105,0.3333887,0.0,19428.174,18405.979,7463.2734,7325.846,6497.65,5469.6533,4043.679,3506.649,2905.607,1716.4397,1153.9656,524.4977,564.9902,71.43508,-36.08648,340.0308,-1391.818,-2659.1426,-2715.6165,7356.471,1341.3986,356.0796,4806.8696,3020.332,2219.1565,-1037.8477,-65.31431,32.994976,700.9357,368.09525,24.755487,-83.31343,165.4643,1014.31976,0.30628163,0.3060558,0.3056854,0.30521336,0.304623,0.30441776,0.30402985,0.30306676,0.30016467,0.30002904,0.29749304,0.27928922,0.3000659,0.29210168,0.29937986,0.3049138,0.30557343,0.30589733,0.30558255,0.30397582,0.3039345,0.30388886,0.30232418,0.3009097,0.3005279,0.29446942,0.30099684,0.29914582,0.2861831,0.29230967,0.3001337,0.30629748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64971,24.539413,20.474884,14.190297,8.136193,6.5330763,5.03628,4.240249,3.6868324,2.2317467,1.5770905,0.028738948,0.05594918,0.01970101,0.06578888,4.0563736,13.027372,19.626091,14.753252,6.3233304,3.4749286,10.253738,6.1988716,3.416746,0.07955717,0.0067755016,2.4109735,0.090849385,0.008433171,0.06465105,0.3333887,0.0,19428.174,18405.979,7463.2734,7325.846,6497.65,5469.6533,4043.679,3506.649,2905.607,1716.4397,1153.9656,524.4977,564.9902,71.43508,-36.08648,340.0308,-1391.818,-2659.1426,-2715.6165,7356.471,1341.3986,356.0796,4806.8696,3020.332,2219.1565,-1037.8477,-65.31431,32.994976,700.9357,368.09525,24.755487,-83.31343,165.4643,1014.31976,0.3088101,0.30858216,0.3082454,0.30785963,0.30556843,0.3038324,0.30334473,0.3029001,0.3024496,0.30214366,0.298112,0.28236386,0.302224,0.29532412,0.29909676,0.30587405,0.30814496,0.30842057,0.30799997,0.30413592,0.3039013,0.3037083,0.30199546,0.30195555,0.30184,0.295532,0.30199546,0.29899758,0.2897857,0.29720345,0.3013539,0.3088262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72971,25.394825,21.486465,15.442018,9.498535,7.8937607,6.3568335,5.5203495,4.9272847,3.305486,2.4962738,0.041101348,0.08063836,0.024611171,0.06925208,4.7063427,14.2080965,20.612295,15.14217,6.18868,2.5913343,10.526462,6.2301483,3.4361904,0.0999397,0.009302873,2.491267,0.08199984,0.006688647,0.04337448,0.22926958,0.0,19176.28,18222.191,7307.041,7173.3447,6433.2715,5472.706,4101.8623,3601.7732,3016.216,1819.9734,1293.8842,672.7437,660.3393,90.36999,-35.47024,368.74686,-1435.6924,-2616.526,-2676.3408,7543.7905,1385.7594,403.91354,4873.5015,3116.148,2224.2476,-1037.6901,-73.52869,33.276478,710.1702,375.66553,23.579279,-66.16373,135.60588,1036.0696,0.3088101,0.30858088,0.30820546,0.30772546,0.3071187,0.30690435,0.30650207,0.30544546,0.30103832,0.3008682,0.30061162,0.28725073,0.30092946,0.29599422,0.30037105,0.30671826,0.30807862,0.30841526,0.30810305,0.30646175,0.30641732,0.30638382,0.30467477,0.30179635,0.3016183,0.29602545,0.30240706,0.30005017,0.29048344,0.29713017,0.30117822,0.3088262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72971,25.394825,21.486465,15.442018,9.498535,7.8937607,6.3568335,5.5203495,4.9272847,3.305486,2.4962738,0.041101348,0.08063836,0.024611171,0.06925208,4.7063427,14.2080965,20.612295,15.14217,6.18868,2.5913343,10.526462,6.2301483,3.4361904,0.0999397,0.009302873,2.491267,0.08199984,0.006688647,0.04337448,0.22926958,0.0,19176.28,18222.191,7307.041,7173.3447,6433.2715,5472.706,4101.8623,3601.7732,3016.216,1819.9734,1293.8842,672.7437,660.3393,90.36999,-35.47024,368.74686,-1435.6924,-2616.526,-2676.3408,7543.7905,1385.7594,403.91354,4873.5015,3116.148,2224.2476,-1037.6901,-73.52869,33.276478,710.1702,375.66553,23.579279,-66.16373,135.60588,1036.0696,0.31286636,0.31263214,0.31228092,0.3118295,0.3087061,0.306609,0.30557862,0.30528745,0.3048883,0.30465272,0.2990533,0.28691918,0.30468258,0.29792535,0.30193102,0.30945167,0.31217876,0.31246477,0.31203964,0.30708116,0.3066538,0.30625275,0.30447492,0.30443826,0.3043176,0.2974847,0.30447492,0.29982585,0.29040483,0.29806396,0.30383068,0.31288287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75342,26.106546,22.124914,15.9651785,9.958617,8.333923,6.8029013,5.962003,5.351769,3.7473812,2.9481633,0.05887781,0.097134866,0.033972178,0.11854232,5.8938246,15.312386,21.49079,16.18168,7.7057414,3.676819,11.55467,7.321072,4.231962,0.3105926,0.024483884,3.1055017,0.25293866,0.039962683,0.22102766,0.8491319,0.0,19101.092,18057.787,7380.694,7246.9004,6470.0483,5509.282,4093.3447,3612.0227,3063.056,1809.3972,1285.231,734.5632,689.79535,96.41294,-50.08337,415.14627,-1428.8911,-2566.303,-2625.5366,7412.589,1345.3474,429.39594,4879.9414,3091.5034,2348.1863,-1132.2996,-136.7784,42.438557,729.69775,411.53552,41.333805,-156.67203,261.69058,1066.379,0.31286636,0.31263176,0.31224325,0.31174397,0.31111315,0.31088844,0.31045395,0.3093546,0.30372512,0.30330026,0.30302736,0.29257932,0.30339107,0.29779738,0.30270976,0.31073958,0.3121148,0.3124615,0.31203583,0.3103059,0.3102897,0.31025532,0.30866584,0.30414468,0.30403876,0.29969168,0.30543342,0.30251864,0.29070547,0.29783317,0.30368498,0.31288287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75342,26.106546,22.124914,15.9651785,9.958617,8.333923,6.8029013,5.962003,5.351769,3.7473812,2.9481633,0.05887781,0.097134866,0.033972178,0.11854232,5.8938246,15.312386,21.49079,16.18168,7.7057414,3.676819,11.55467,7.321072,4.231962,0.3105926,0.024483884,3.1055017,0.25293866,0.039962683,0.22102766,0.8491319,0.0,19101.092,18057.787,7380.694,7246.9004,6470.0483,5509.282,4093.3447,3612.0227,3063.056,1809.3972,1285.231,734.5632,689.79535,96.41294,-50.08337,415.14627,-1428.8911,-2566.303,-2625.5366,7412.589,1345.3474,429.39594,4879.9414,3091.5034,2348.1863,-1132.2996,-136.7784,42.438557,729.69775,411.53552,41.333805,-156.67203,261.69058,1066.379,0.31409782,0.31386247,0.31352115,0.31314236,0.31115386,0.31016707,0.30979568,0.30937642,0.30900776,0.3086488,0.30129224,0.29526037,0.30870393,0.30081224,0.30861926,0.31164575,0.3134116,0.31369415,0.31328076,0.3104511,0.310264,0.31007388,0.30962613,0.3082901,0.30827194,0.3019062,0.30832228,0.30219835,0.29509777,0.30212092,0.30797535,0.31411448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80917,26.500853,22.541553,16.39641,10.371257,8.765672,7.242619,6.40413,5.8042765,4.1621313,3.294485,0.061289366,0.14881611,0.053242628,0.17333145,6.7708807,15.927709,21.978592,16.70984,8.713317,5.060211,12.102472,7.761278,4.624644,0.5768766,0.046634626,3.632454,0.41505796,0.052940715,0.38485256,1.2733879,0.0,18923.281,17976.418,7358.312,7237.625,6480.8545,5474.199,4081.827,3606.4312,3034.8105,1832.2667,1343.5239,780.55133,717.72595,120.57605,-60.523098,446.08307,-1407.3119,-2537.565,-2596.6858,7358.4404,1303.7094,407.28214,4868.7446,3133.6829,2367.6243,-1151.8628,-190.85132,49.844097,730.6695,439.1678,55.0523,-217.32104,315.5941,1060.993,0.31409782,0.31386018,0.31347427,0.31298253,0.312369,0.31215525,0.31175536,0.31096867,0.30750036,0.30733633,0.30707464,0.29342076,0.30742276,0.30303004,0.30795607,0.31196395,0.31333163,0.31368595,0.31337515,0.31172293,0.31168452,0.31164098,0.3108766,0.30818635,0.3081327,0.3048143,0.3088515,0.30634785,0.30071193,0.30629897,0.30812773,0.31411448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80917,26.500853,22.541553,16.39641,10.371257,8.765672,7.242619,6.40413,5.8042765,4.1621313,3.294485,0.061289366,0.14881611,0.053242628,0.17333145,6.7708807,15.927709,21.978592,16.70984,8.713317,5.060211,12.102472,7.761278,4.624644,0.5768766,0.046634626,3.632454,0.41505796,0.052940715,0.38485256,1.2733879,0.0,18923.281,17976.418,7358.312,7237.625,6480.8545,5474.199,4081.827,3606.4312,3034.8105,1832.2667,1343.5239,780.55133,717.72595,120.57605,-60.523098,446.08307,-1407.3119,-2537.565,-2596.6858,7358.4404,1303.7094,407.28214,4868.7446,3133.6829,2367.6243,-1151.8628,-190.85132,49.844097,730.6695,439.1678,55.0523,-217.32104,315.5941,1060.993,0.31704906,0.31680927,0.31645885,0.31604135,0.3134189,0.31157702,0.31106845,0.3106199,0.31018412,0.30994138,0.3054819,0.29748303,0.30998072,0.3051482,0.30983335,0.31376562,0.31634393,0.31663585,0.3162099,0.311784,0.31161404,0.31145424,0.30965075,0.3095568,0.30949965,0.30638766,0.30962512,0.30620277,0.30184862,0.30618235,0.3094943,0.317066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.909874,27.33429,23.4913,17.514673,11.593617,9.952633,8.33139,7.412377,6.7506413,5.0004187,4.0691023,0.08113296,0.7201585,0.51270723,0.63067895,7.4048376,17.073067,22.954601,17.71121,8.771389,5.301756,13.144196,8.579226,5.1735263,0.7673238,0.09868057,4.3122554,1.3437738,0.37466207,0.6502998,1.4493734,0.0,18598.428,17799.227,7240.7925,7129.7725,6420.153,5539.0415,4221.8735,3789.4937,3200.0366,1896.4247,1395.891,874.1828,743.04456,183.23102,-59.944603,452.49158,-1449.2201,-2498.9673,-2552.156,7290.0205,1384.6167,396.10635,4845.673,3219.8938,2475.2107,-1205.8619,-216.3116,108.164536,747.3653,420.48264,93.67427,-196.57843,298.01855,1123.1903,0.31704906,0.31680807,0.3164172,0.31591785,0.3152906,0.31506857,0.31464905,0.313674,0.3087268,0.3085702,0.3083257,0.2957578,0.30865362,0.30757704,0.30955723,0.31487033,0.3162684,0.31663024,0.316198,0.314418,0.31440598,0.31438354,0.31355914,0.309324,0.3093214,0.30674684,0.31040648,0.30760363,0.30371198,0.30751455,0.3090168,0.317066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.909874,27.33429,23.4913,17.514673,11.593617,9.952633,8.33139,7.412377,6.7506413,5.0004187,4.0691023,0.08113296,0.7201585,0.51270723,0.63067895,7.4048376,17.073067,22.954601,17.71121,8.771389,5.301756,13.144196,8.579226,5.1735263,0.7673238,0.09868057,4.3122554,1.3437738,0.37466207,0.6502998,1.4493734,0.0,18598.428,17799.227,7240.7925,7129.7725,6420.153,5539.0415,4221.8735,3789.4937,3200.0366,1896.4247,1395.891,874.1828,743.04456,183.23102,-59.944603,452.49158,-1449.2201,-2498.9673,-2552.156,7290.0205,1384.6167,396.10635,4845.673,3219.8938,2475.2107,-1205.8619,-216.3116,108.164536,747.3653,420.48264,93.67427,-196.57843,298.01855,1123.1903,0.32258657,0.32233837,0.3219694,0.32169774,0.31720048,0.31488028,0.31373256,0.3134408,0.3130477,0.31280464,0.30656567,0.3015848,0.3128464,0.3064744,0.3127075,0.3182882,0.3218491,0.3221563,0.3217102,0.31512058,0.3146491,0.31421328,0.313874,0.31220853,0.31218114,0.31000298,0.3122887,0.30737627,0.30353326,0.3073265,0.31217775,0.32260412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.792206,26.393671,22.378681,16.152056,10.090207,8.479808,6.9297166,6.074478,5.4595027,3.8073757,2.9336267,0.054297503,0.25291616,0.08448778,0.23932967,7.170264,16.368435,22.10658,16.570349,8.4239645,5.0691648,12.001693,7.664802,4.4322495,0.17056736,0.02082828,3.772497,0.77342546,0.065768994,0.3396816,1.0935725,0.0,18977.547,17998.13,7414.0195,7289.2866,6502.136,5483.057,4120.7954,3645.1528,3075.8835,1838.272,1348.6184,733.1954,686.38245,163.73158,-69.426414,458.1163,-1410.7391,-2465.8845,-2522.8777,7371.542,1316.8453,388.97287,4846.613,3132.0051,2406.447,-1184.342,-96.42372,66.89833,719.3777,422.81677,79.04756,-195.91315,288.79797,1058.8408,0.32258657,0.32233894,0.32193458,0.3214264,0.320777,0.320543,0.32007143,0.3191592,0.3121909,0.31152156,0.31116688,0.30180413,0.3116644,0.31076074,0.3122557,0.3201736,0.3217807,0.32215482,0.32171577,0.31988484,0.31987306,0.31984743,0.31780958,0.3121175,0.31211376,0.31148136,0.31369552,0.3102092,0.3071064,0.31024736,0.31211329,0.32260412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.792206,26.393671,22.378681,16.152056,10.090207,8.479808,6.9297166,6.074478,5.4595027,3.8073757,2.9336267,0.054297503,0.25291616,0.08448778,0.23932967,7.170264,16.368435,22.10658,16.570349,8.4239645,5.0691648,12.001693,7.664802,4.4322495,0.17056736,0.02082828,3.772497,0.77342546,0.065768994,0.3396816,1.0935725,0.0,18977.547,17998.13,7414.0195,7289.2866,6502.136,5483.057,4120.7954,3645.1528,3075.8835,1838.272,1348.6184,733.1954,686.38245,163.73158,-69.426414,458.1163,-1410.7391,-2465.8845,-2522.8777,7371.542,1316.8453,388.97287,4846.613,3132.0051,2406.447,-1184.342,-96.42372,66.89833,719.3777,422.81677,79.04756,-195.91315,288.79797,1058.8408,0.3161425,0.31591007,0.31559062,0.31544197,0.31780797,0.3189277,0.31897435,0.31875566,0.31839663,0.31817266,0.3094603,0.30276433,0.3182046,0.30934536,0.31799468,0.31745127,0.31547362,0.31574225,0.31537053,0.3194066,0.31942633,0.3194564,0.31907228,0.31782624,0.3178232,0.31021255,0.31785464,0.3101556,0.3078514,0.31017894,0.3174756,0.31615937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.802986,26.263706,22.283289,16.099472,9.992648,8.356454,6.8601613,6.031329,5.4336586,3.8132608,2.9310148,0.04639616,0.251597,0.08746506,0.1961819,6.602663,15.54639,21.694279,16.612127,8.142074,4.8421392,11.954948,7.670071,4.4217277,0.35601383,0.031744402,3.900831,0.9481653,0.057704657,0.25021026,0.88341993,0.0,18943.082,18031.96,7379.478,7262.183,6528.142,5530.3037,4042.944,3583.9448,3028.8413,1819.1244,1355.6841,733.9223,684.6348,161.46298,-57.357716,439.06033,-1389.5317,-2559.4512,-2611.2742,7301.6704,1344.8429,385.52502,4897.096,3111.6663,2412.7874,-1154.6176,-146.34491,57.37937,711.07275,419.2715,89.48948,-161.94186,262.837,1092.5695,0.3161425,0.31590253,0.31551668,0.31503883,0.31447884,0.31429803,0.31402048,0.31431383,0.3164911,0.31651527,0.31641448,0.30101714,0.316541,0.31630838,0.317547,0.3142839,0.31535053,0.3157201,0.3154138,0.3137752,0.31373563,0.3137021,0.3152453,0.3173544,0.31734127,0.31314912,0.31739166,0.3158195,0.31193325,0.31578678,0.31733954,0.31615937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.802986,26.263706,22.283289,16.099472,9.992648,8.356454,6.8601613,6.031329,5.4336586,3.8132608,2.9310148,0.04639616,0.251597,0.08746506,0.1961819,6.602663,15.54639,21.694279,16.612127,8.142074,4.8421392,11.954948,7.670071,4.4217277,0.35601383,0.031744402,3.900831,0.9481653,0.057704657,0.25021026,0.88341993,0.0,18943.082,18031.96,7379.478,7262.183,6528.142,5530.3037,4042.944,3583.9448,3028.8413,1819.1244,1355.6841,733.9223,684.6348,161.46298,-57.357716,439.06033,-1389.5317,-2559.4512,-2611.2742,7301.6704,1344.8429,385.52502,4897.096,3111.6663,2412.7874,-1154.6176,-146.34491,57.37937,711.07275,419.2715,89.48948,-161.94186,262.837,1092.5695,0.31671768,0.31648046,0.31613818,0.3157789,0.31419954,0.31339076,0.31307802,0.31274122,0.31247374,0.31233686,0.31446686,0.30557004,0.3123562,0.31473207,0.31205785,0.31384388,0.31602702,0.3163105,0.3158943,0.31364867,0.3136419,0.31363514,0.31174758,0.31177166,0.31178042,0.31452715,0.31174758,0.315342,0.31147656,0.31530285,0.3119443,0.3167346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84496,26.721483,22.789402,16.693962,10.704036,9.056869,7.469149,6.5919666,5.9507146,4.265189,3.3787875,0.061138827,0.2557166,0.09066899,0.2855392,7.651607,16.760904,22.457722,17.042704,9.11526,5.942339,12.495087,8.096578,4.737555,0.47858286,0.046846945,3.4793587,0.31786186,0.052093342,0.30422035,1.1028605,0.0,18808.363,17931.861,7330.956,7205.957,6460.367,5550.3,4174.5103,3695.361,3146.1648,1858.2451,1359.1284,791.49493,720.4309,161.94875,-78.60374,473.42844,-1403.3628,-2456.2786,-2515.4558,7312.7754,1297.6158,377.4404,4834.549,3155.9548,2456.8347,-1183.9354,-170.8051,70.16831,755.723,435.03125,46.583767,-187.3394,297.93127,1108.5406,0.31671768,0.3164777,0.3160886,0.31559512,0.31498575,0.31477425,0.3143818,0.3136512,0.3108396,0.31073913,0.31068107,0.30366617,0.31078848,0.3107849,0.31067815,0.314553,0.31594294,0.31630108,0.31586644,0.314096,0.31408426,0.3140624,0.31348497,0.31152508,0.31151685,0.3109741,0.31158224,0.30985507,0.30913803,0.30987442,0.31132624,0.3167346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84496,26.721483,22.789402,16.693962,10.704036,9.056869,7.469149,6.5919666,5.9507146,4.265189,3.3787875,0.061138827,0.2557166,0.09066899,0.2855392,7.651607,16.760904,22.457722,17.042704,9.11526,5.942339,12.495087,8.096578,4.737555,0.47858286,0.046846945,3.4793587,0.31786186,0.052093342,0.30422035,1.1028605,0.0,18808.363,17931.861,7330.956,7205.957,6460.367,5550.3,4174.5103,3695.361,3146.1648,1858.2451,1359.1284,791.49493,720.4309,161.94875,-78.60374,473.42844,-1403.3628,-2456.2786,-2515.4558,7312.7754,1297.6158,377.4404,4834.549,3155.9548,2456.8347,-1183.9354,-170.8051,70.16831,755.723,435.03125,46.583767,-187.3394,297.93127,1108.5406,0.3189861,0.31874472,0.31839326,0.3179909,0.3156848,0.31411335,0.31364733,0.31322363,0.31281093,0.31257293,0.3089364,0.31052968,0.3126112,0.30876106,0.31238818,0.31575772,0.31826827,0.31856564,0.31814453,0.31417438,0.31401646,0.31387603,0.31347513,0.31195632,0.31193683,0.31008756,0.31201765,0.30953646,0.3096279,0.30958363,0.3119346,0.31900325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81691,26.333652,22.328814,16.115656,9.977998,8.356026,6.7993402,5.9512672,5.339199,3.739529,2.920666,0.049484957,0.08708178,0.041730065,0.2250075,7.2565017,16.164627,21.979792,16.616829,9.329246,6.2263026,12.008595,7.7183747,4.3952923,0.1940883,0.022401273,3.6719935,0.7442925,0.040776305,0.20767893,0.80901337,0.0,18898.477,18018.502,7403.8906,7280.769,6545.919,5504.296,4130.252,3628.6318,3068.0227,1806.5226,1302.1935,732.0743,689.61694,80.62198,-76.04325,461.69336,-1386.5424,-2483.7012,-2544.0186,7328.2812,1239.9694,372.92255,4869.239,3113.761,2442.6057,-1175.237,-103.81463,64.224976,724.4323,417.35364,78.7975,-149.93137,255.60803,1100.5428,0.3189861,0.31874302,0.3183484,0.3178452,0.3172176,0.31700006,0.31659192,0.31586757,0.3113298,0.31117857,0.31093827,0.3085949,0.3112583,0.3108048,0.3121358,0.31677547,0.31818265,0.31855837,0.31812772,0.31633365,0.31632128,0.316302,0.31558156,0.31177184,0.31176728,0.31007954,0.31284118,0.30995584,0.30984834,0.30999464,0.31176674,0.31900325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81691,26.333652,22.328814,16.115656,9.977998,8.356026,6.7993402,5.9512672,5.339199,3.739529,2.920666,0.049484957,0.08708178,0.041730065,0.2250075,7.2565017,16.164627,21.979792,16.616829,9.329246,6.2263026,12.008595,7.7183747,4.3952923,0.1940883,0.022401273,3.6719935,0.7442925,0.040776305,0.20767893,0.80901337,0.0,18898.477,18018.502,7403.8906,7280.769,6545.919,5504.296,4130.252,3628.6318,3068.0227,1806.5226,1302.1935,732.0743,689.61694,80.62198,-76.04325,461.69336,-1386.5424,-2483.7012,-2544.0186,7328.2812,1239.9694,372.92255,4869.239,3113.761,2442.6057,-1175.237,-103.81463,64.224976,724.4323,417.35364,78.7975,-149.93137,255.60803,1100.5428,0.31746516,0.3172335,0.31692356,0.31663048,0.31629243,0.31616998,0.31582627,0.31542128,0.31500226,0.3147627,0.30912682,0.30505523,0.31479803,0.30963567,0.31459495,0.31644022,0.31680587,0.31706956,0.31666833,0.31636235,0.316275,0.31628576,0.31574106,0.3141238,0.31409883,0.30994573,0.3141926,0.30983865,0.30895787,0.30981177,0.31409606,0.31748217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.744675,25.611898,21.58432,15.336767,9.201727,7.578993,6.0715337,5.2587194,4.685114,3.107741,2.3298004,0.037703395,0.08423123,0.030008206,0.091259316,5.6017485,14.958053,21.050127,15.678515,7.521819,3.7753482,10.921081,6.6123686,3.687596,0.08967702,0.0088208085,2.3520694,0.09967214,0.015599866,0.10922934,0.5076448,0.0,19128.865,18174.027,7426.5596,7302.5054,6544.41,5505.693,4059.2085,3546.3777,2962.3691,1792.8821,1266.641,648.235,642.0429,88.78686,-42.07692,404.75772,-1423.7836,-2546.878,-2608.9111,7416.023,1317.7452,412.87003,4953.7393,3121.0005,2279.887,-1080.8722,-69.13209,39.52197,735.2682,362.25385,25.022852,-109.7327,204.6638,1031.3557,0.31746516,0.31722447,0.31683686,0.31635085,0.3157385,0.31552342,0.31504995,0.31457478,0.3140947,0.31362438,0.31319565,0.3031546,0.31377628,0.31015357,0.31470755,0.31527716,0.31667462,0.31704286,0.316733,0.31499985,0.31493396,0.31480908,0.31466404,0.31441975,0.31431222,0.3107703,0.3145855,0.31216338,0.30868152,0.3121243,0.3143029,0.31748217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.744675,25.611898,21.58432,15.336767,9.201727,7.578993,6.0715337,5.2587194,4.685114,3.107741,2.3298004,0.037703395,0.08423123,0.030008206,0.091259316,5.6017485,14.958053,21.050127,15.678515,7.521819,3.7753482,10.921081,6.6123686,3.687596,0.08967702,0.0088208085,2.3520694,0.09967214,0.015599866,0.10922934,0.5076448,0.0,19128.865,18174.027,7426.5596,7302.5054,6544.41,5505.693,4059.2085,3546.3777,2962.3691,1792.8821,1266.641,648.235,642.0429,88.78686,-42.07692,404.75772,-1423.7836,-2546.878,-2608.9111,7416.023,1317.7452,412.87003,4953.7393,3121.0005,2279.887,-1080.8722,-69.13209,39.52197,735.2682,362.25385,25.022852,-109.7327,204.6638,1031.3557,0.31364182,0.31341156,0.313087,0.3128741,0.31409895,0.31410494,0.31400397,0.31371868,0.31327745,0.31275138,0.3119893,0.30524158,0.3129246,0.3112558,0.312796,0.31435162,0.31297788,0.3132474,0.31286103,0.31461906,0.31462842,0.31463712,0.31281626,0.31274074,0.31266806,0.31184664,0.31277335,0.31254736,0.31007886,0.31244543,0.3126532,0.31365842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67074,24.865131,20.829243,14.567731,8.486768,6.8259006,5.3551817,4.5507703,3.9992187,2.5051646,1.8092818,0.029778516,0.06896199,0.021332666,0.055250306,3.9304833,13.91816,20.181017,14.716447,6.5199623,2.8113651,10.076456,6.0783663,3.349753,0.07906603,0.0072583216,2.0518644,0.07060715,0.009243033,0.06417827,0.3443294,0.0,19362.242,18333.947,7434.8315,7311.31,6513.1997,5575.1777,4005.486,3526.5344,2900.3154,1741.1093,1192.6527,565.42206,589.685,82.78356,-30.58041,334.68784,-1474.8818,-2585.1846,-2646.4612,7502.387,1321.2122,410.61108,4887.3286,2997.4226,2196.006,-1026.6287,-64.840904,29.510023,709.66406,338.01437,21.110767,-82.28162,169.22246,1000.3951,0.31364182,0.31340605,0.31302357,0.31254593,0.3119766,0.31178764,0.31159493,0.3116013,0.31160972,0.311462,0.31086946,0.30333975,0.31154913,0.31025118,0.31164673,0.3115456,0.31287524,0.313231,0.31292185,0.3112915,0.3112525,0.3112161,0.31150535,0.3125471,0.3124714,0.3100075,0.3126019,0.31062344,0.30906072,0.31063002,0.31206006,0.31365842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67074,24.865131,20.829243,14.567731,8.486768,6.8259006,5.3551817,4.5507703,3.9992187,2.5051646,1.8092818,0.029778516,0.06896199,0.021332666,0.055250306,3.9304833,13.91816,20.181017,14.716447,6.5199623,2.8113651,10.076456,6.0783663,3.349753,0.07906603,0.0072583216,2.0518644,0.07060715,0.009243033,0.06417827,0.3443294,0.0,19362.242,18333.947,7434.8315,7311.31,6513.1997,5575.1777,4005.486,3526.5344,2900.3154,1741.1093,1192.6527,565.42206,589.685,82.78356,-30.58041,334.68784,-1474.8818,-2585.1846,-2646.4612,7502.387,1321.2122,410.61108,4887.3286,2997.4226,2196.006,-1026.6287,-64.840904,29.510023,709.66406,338.01437,21.110767,-82.28162,169.22246,1000.3951,0.30986163,0.309636,0.30931517,0.3091037,0.31032163,0.31032866,0.3102629,0.31010768,0.30993396,0.30977747,0.30940697,0.3071851,0.30982244,0.30931783,0.3098994,0.31039336,0.3092114,0.3094758,0.3090938,0.31080976,0.31082165,0.31083268,0.30929595,0.3093342,0.3096154,0.30974233,0.3093052,0.31058836,0.30699348,0.30869466,0.30966207,0.30987784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64512,24.04408,20.007776,13.757286,7.64417,6.0186524,4.5628,3.790851,3.2845552,1.926164,1.3081493,0.017334562,0.05517695,0.01750931,0.053855672,4.073063,12.881825,19.275309,13.6067295,4.151002,0.09584867,9.190789,5.390429,2.9109159,0.062771305,0.005242025,1.6118011,0.044981524,0.0024691725,0.016718015,0.097896844,0.0,19442.553,18521.488,7435.244,7304.358,6531.772,5510.789,3983.5728,3448.9624,2769.2917,1653.8778,1118.629,475.42712,530.34766,72.9322,-31.74396,341.34552,-1378.17,-2614.1606,-2672.181,7616.8677,1427.2046,430.9032,4758.4526,2916.4458,2085.377,-952.7401,-57.52556,29.715815,688.1063,297.78427,17.31551,-39.705395,86.693886,965.28815,0.30986163,0.30963072,0.30925328,0.30878174,0.30821672,0.30803227,0.3078463,0.3078777,0.3079646,0.30798578,0.30779147,0.3061894,0.3079979,0.30754337,0.30750117,0.30806285,0.3091138,0.30946025,0.3091538,0.30755737,0.3075153,0.30747667,0.3078952,0.3085463,0.30825508,0.3076638,0.30881852,0.30754128,0.3064183,0.3080203,0.30821848,0.30987784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64512,24.04408,20.007776,13.757286,7.64417,6.0186524,4.5628,3.790851,3.2845552,1.926164,1.3081493,0.017334562,0.05517695,0.01750931,0.053855672,4.073063,12.881825,19.275309,13.6067295,4.151002,0.09584867,9.190789,5.390429,2.9109159,0.062771305,0.005242025,1.6118011,0.044981524,0.0024691725,0.016718015,0.097896844,0.0,19442.553,18521.488,7435.244,7304.358,6531.772,5510.789,3983.5728,3448.9624,2769.2917,1653.8778,1118.629,475.42712,530.34766,72.9322,-31.74396,341.34552,-1378.17,-2614.1606,-2672.181,7616.8677,1427.2046,430.9032,4758.4526,2916.4458,2085.377,-952.7401,-57.52556,29.715815,688.1063,297.78427,17.31551,-39.705395,86.693886,965.28815,0.30858174,0.30836105,0.30804926,0.30773723,0.3073687,0.3072368,0.3068929,0.30655164,0.30629152,0.30614915,0.30600655,0.30428168,0.30616796,0.3060156,0.3067282,0.30755368,0.30794388,0.308206,0.3077979,0.30750868,0.3074256,0.30741948,0.3055877,0.30581608,0.30598933,0.30575916,0.3056003,0.3057206,0.30379856,0.30612248,0.30599904,0.3085978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6281,23.953493,19.914137,13.651038,7.6193814,6.057189,4.6342616,3.8793025,3.3665469,1.9556402,1.319314,0.02066159,0.052873548,0.01573628,0.06263404,4.150244,12.8354845,19.19541,13.726805,3.7891002,0.09640429,9.418708,5.596687,3.030031,0.07315667,0.00596499,1.6328558,0.049520783,0.0028267466,0.016985757,0.093555905,0.0,19495.748,18538.752,7438.2793,7312.311,6484.63,5393.8115,3934.6716,3407.7656,2788.314,1688.1007,1136.4054,476.98364,537.7782,72.37589,-36.427517,344.47015,-1367.7012,-2606.7432,-2668.9453,7533.4683,1466.0355,409.65952,4695.3486,2925.4097,2124.636,-972.20984,-62.5559,32.28064,698.18463,299.47504,18.215307,-39.570034,84.00064,987.93677,0.30858174,0.3083541,0.3079785,0.3075046,0.30689594,0.3066814,0.3061875,0.30569464,0.30521658,0.30481175,0.3043937,0.30238584,0.30488977,0.3042527,0.3039561,0.30645853,0.3078449,0.308186,0.30788106,0.3062681,0.306204,0.30601454,0.30583537,0.30564415,0.30438024,0.30422083,0.3057565,0.30421293,0.30189925,0.3042105,0.30436316,0.3085978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6281,23.953493,19.914137,13.651038,7.6193814,6.057189,4.6342616,3.8793025,3.3665469,1.9556402,1.319314,0.02066159,0.052873548,0.01573628,0.06263404,4.150244,12.8354845,19.19541,13.726805,3.7891002,0.09640429,9.418708,5.596687,3.030031,0.07315667,0.00596499,1.6328558,0.049520783,0.0028267466,0.016985757,0.093555905,0.0,19495.748,18538.752,7438.2793,7312.311,6484.63,5393.8115,3934.6716,3407.7656,2788.314,1688.1007,1136.4054,476.98364,537.7782,72.37589,-36.427517,344.47015,-1367.7012,-2606.7432,-2668.9453,7533.4683,1466.0355,409.65952,4695.3486,2925.4097,2124.636,-972.20984,-62.5559,32.28064,698.18463,299.47504,18.215307,-39.570034,84.00064,987.93677,0.30773982,0.3075176,0.3071845,0.30681348,0.30633438,0.30615816,0.30568877,0.30513835,0.30453143,0.3039346,0.3031522,0.30219445,0.3040652,0.3025124,0.30407283,0.30651164,0.30706874,0.3073583,0.30686077,0.3064778,0.30635336,0.30633846,0.30406588,0.3039873,0.3039236,0.30312422,0.30401787,0.30294818,0.29996875,0.30238256,0.30391848,0.30775583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59795,23.581522,19.403416,12.920585,6.6836934,5.0736637,3.7017622,2.9807417,2.4844177,1.1603609,0.6156456,0.007370955,0.045098126,0.015302482,0.05504196,3.513371,12.114809,18.683165,13.294246,3.4854112,0.098010905,8.868573,5.017436,2.6870837,0.055990253,0.004393612,1.6842549,0.04978429,0.0021900563,0.013987879,0.0807318,0.0,19589.666,18618.787,7575.168,7449.733,6602.853,5482.377,3857.8455,3324.1736,2739.706,1631.173,1044.9144,316.69806,455.7921,64.26037,-33.311214,314.73788,-1360.5596,-2652.5288,-2711.1475,7557.535,1455.7395,391.0093,4764.1123,2937.422,2016.6731,-912.82184,-54.242344,30.381044,668.52045,304.65924,18.404089,-35.85792,77.996544,926.32416,0.30773982,0.30751303,0.30713794,0.30666026,0.30602154,0.30578977,0.30523378,0.30463508,0.3039829,0.3033028,0.30140746,0.30031163,0.3034627,0.30062762,0.3021783,0.3063607,0.3070032,0.30734512,0.30692673,0.30509883,0.3050641,0.30483922,0.3047584,0.30459258,0.3022393,0.30156374,0.30472574,0.3019124,0.29810998,0.30049857,0.30223095,0.30775583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59795,23.581522,19.403416,12.920585,6.6836934,5.0736637,3.7017622,2.9807417,2.4844177,1.1603609,0.6156456,0.007370955,0.045098126,0.015302482,0.05504196,3.513371,12.114809,18.683165,13.294246,3.4854112,0.098010905,8.868573,5.017436,2.6870837,0.055990253,0.004393612,1.6842549,0.04978429,0.0021900563,0.013987879,0.0807318,0.0,19589.666,18618.787,7575.168,7449.733,6602.853,5482.377,3857.8455,3324.1736,2739.706,1631.173,1044.9144,316.69806,455.7921,64.26037,-33.311214,314.73788,-1360.5596,-2652.5288,-2711.1475,7557.535,1455.7395,391.0093,4764.1123,2937.422,2016.6731,-912.82184,-54.242344,30.381044,668.52045,304.65924,18.404089,-35.85792,77.996544,926.32416,0.3062645,0.3060476,0.30575252,0.30547312,0.30514744,0.30502784,0.30464998,0.3041335,0.3034915,0.3027633,0.30144706,0.29844055,0.3028751,0.30057156,0.3027342,0.3052306,0.30565256,0.30589765,0.30551144,0.30523902,0.30515102,0.30514017,0.30423072,0.30284664,0.30276683,0.30114463,0.30288693,0.30072147,0.2970768,0.29862633,0.30275613,0.30628031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58259,23.567087,19.427402,13.002934,6.7191653,5.0702863,3.690293,2.9710681,2.494739,1.2778202,0.7615608,0.01017608,0.037222464,0.013525666,0.05800509,4.1600037,12.556152,18.859936,13.07491,3.0751464,0.08129216,8.720312,5.065222,2.7164059,0.059400383,0.004622767,1.7222838,0.05055353,0.0022667567,0.01470061,0.08764768,0.0,19637.387,18618.568,7537.474,7413.4443,6629.604,5553.4136,3870.1155,3319.7014,2679.546,1558.5234,1015.07666,354.9713,457.62494,56.785496,-35.4009,345.12433,-1342.9286,-2594.2927,-2653.4812,7638.446,1470.9718,365.78513,4722.647,2855.711,2025.285,-917.66504,-56.023136,31.255833,659.1039,308.38983,18.548206,-36.889114,81.830574,930.61566,0.3062645,0.30603978,0.30567402,0.3052143,0.3046249,0.30441508,0.30392388,0.30340958,0.3028359,0.3021721,0.30143315,0.29658112,0.30227122,0.29869884,0.300848,0.30391198,0.3055419,0.3058753,0.30556932,0.3039818,0.3039125,0.30373165,0.3035592,0.30322868,0.30262655,0.29943818,0.30346376,0.30090445,0.2966393,0.29835528,0.30217493,0.30628031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58259,23.567087,19.427402,13.002934,6.7191653,5.0702863,3.690293,2.9710681,2.494739,1.2778202,0.7615608,0.01017608,0.037222464,0.013525666,0.05800509,4.1600037,12.556152,18.859936,13.07491,3.0751464,0.08129216,8.720312,5.065222,2.7164059,0.059400383,0.004622767,1.7222838,0.05055353,0.0022667567,0.01470061,0.08764768,0.0,19637.387,18618.568,7537.474,7413.4443,6629.604,5553.4136,3870.1155,3319.7014,2679.546,1558.5234,1015.07666,354.9713,457.62494,56.785496,-35.4009,345.12433,-1342.9286,-2594.2927,-2653.4812,7638.446,1470.9718,365.78513,4722.647,2855.711,2025.285,-917.66504,-56.023136,31.255833,659.1039,308.38983,18.548206,-36.889114,81.830574,930.61566,0.30552027,0.30530003,0.30496854,0.3045923,0.30410728,0.3039303,0.3034432,0.3028726,0.30222726,0.30151916,0.29967993,0.29473326,0.30164218,0.29892302,0.3014734,0.30422235,0.3048457,0.30514005,0.3046343,0.30423102,0.30408823,0.3040819,0.3017976,0.30168536,0.30158016,0.29964197,0.3017408,0.3013424,0.29484233,0.29894727,0.30156943,0.30553603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67232,25.07954,21.025024,14.745733,8.572966,6.9464235,5.4437704,4.6272125,4.067928,2.5061927,1.7713802,0.025614636,0.06820305,0.023843545,0.07929768,5.7289677,14.393044,20.503208,15.080638,5.9556355,2.0328035,10.475264,6.281449,3.4176095,0.0685149,0.0056625586,2.286507,0.08513636,0.0062525384,0.048627887,0.2584511,0.0,19357.283,18283.49,7453.339,7322.513,6566.1104,5512.6646,4052.2153,3555.1882,2922.2017,1783.2628,1228.2275,559.60834,595.29016,79.66473,-39.877556,410.24612,-1365.9006,-2550.959,-2613.404,7442.3955,1400.0303,423.2532,4867.607,3075.783,2254.116,-1039.8452,-60.341034,37.184017,717.4667,357.79926,24.17681,-71.520294,144.76796,1027.7089,0.30552027,0.3052961,0.3049284,0.3044591,0.30383185,0.30360496,0.30303198,0.3024075,0.30171755,0.3009605,0.2996782,0.29289693,0.30109495,0.29821464,0.2995951,0.30405533,0.30478716,0.30512843,0.30471733,0.30290014,0.3028531,0.3026232,0.30253398,0.30234975,0.29993355,0.29870477,0.30249637,0.29976937,0.29459804,0.2970847,0.2999223,0.30553603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67232,25.07954,21.025024,14.745733,8.572966,6.9464235,5.4437704,4.6272125,4.067928,2.5061927,1.7713802,0.025614636,0.06820305,0.023843545,0.07929768,5.7289677,14.393044,20.503208,15.080638,5.9556355,2.0328035,10.475264,6.281449,3.4176095,0.0685149,0.0056625586,2.286507,0.08513636,0.0062525384,0.048627887,0.2584511,0.0,19357.283,18283.49,7453.339,7322.513,6566.1104,5512.6646,4052.2153,3555.1882,2922.2017,1783.2628,1228.2275,559.60834,595.29016,79.66473,-39.877556,410.24612,-1365.9006,-2550.959,-2613.404,7442.3955,1400.0303,423.2532,4867.607,3075.783,2254.116,-1039.8452,-60.341034,37.184017,717.4667,357.79926,24.17681,-71.520294,144.76796,1027.7089,0.30994096,0.3097095,0.30936584,0.30892774,0.30587536,0.30388257,0.30220038,0.30186906,0.3013102,0.30081463,0.2990685,0.29215726,0.3008086,0.29789764,0.30038542,0.30591694,0.30925065,0.30953947,0.30911696,0.30378354,0.30330265,0.30282632,0.30222625,0.3006437,0.3006109,0.29818615,0.3006813,0.29989114,0.29584628,0.29796436,0.30060637,0.3099572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.749,25.623896,21.65666,15.471225,9.38376,7.718551,6.177429,5.328405,4.7202024,3.0362568,2.2335565,0.037474584,0.08144209,0.028257046,0.085612744,5.767043,15.132679,21.137976,15.536226,6.546792,2.81363,11.006039,6.7117352,3.7076597,0.074226305,0.0073466976,2.7153811,0.08556007,0.012422576,0.09433677,0.516911,0.0,19115.121,18172.197,7366.272,7263.2104,6516.9585,5583.0444,4107.904,3630.8289,3057.545,1857.3044,1288.2517,633.4286,644.8916,87.86505,-40.610184,411.48978,-1424.55,-2527.2246,-2585.3972,7477.9976,1388.7606,412.07742,4824.5356,3115.3606,2313.0603,-1086.62,-62.398853,38.428986,722.2738,393.86008,23.209328,-102.09152,211.27399,1033.2451,0.30994096,0.30970934,0.3093319,0.30884677,0.30823058,0.30800983,0.30758488,0.30639303,0.30033648,0.29979056,0.29927605,0.29212996,0.2998946,0.29698455,0.30058375,0.30779618,0.30918446,0.3095366,0.30911568,0.30738625,0.30737305,0.3073406,0.30548272,0.30072227,0.30064887,0.29760608,0.3021523,0.2986934,0.29436398,0.29866946,0.30064574,0.3099572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.749,25.623896,21.65666,15.471225,9.38376,7.718551,6.177429,5.328405,4.7202024,3.0362568,2.2335565,0.037474584,0.08144209,0.028257046,0.085612744,5.767043,15.132679,21.137976,15.536226,6.546792,2.81363,11.006039,6.7117352,3.7076597,0.074226305,0.0073466976,2.7153811,0.08556007,0.012422576,0.09433677,0.516911,0.0,19115.121,18172.197,7366.272,7263.2104,6516.9585,5583.0444,4107.904,3630.8289,3057.545,1857.3044,1288.2517,633.4286,644.8916,87.86505,-40.610184,411.48978,-1424.55,-2527.2246,-2585.3972,7477.9976,1388.7606,412.07742,4824.5356,3115.3606,2313.0603,-1086.62,-62.398853,38.428986,722.2738,393.86008,23.209328,-102.09152,211.27399,1033.2451,0.3138673,0.31363177,0.31328207,0.3128422,0.3099146,0.30781186,0.3066995,0.30639645,0.3060809,0.30573893,0.29770142,0.29229066,0.30577776,0.2971672,0.3056414,0.3102384,0.3131657,0.31345835,0.31303608,0.30806005,0.3076223,0.30719712,0.3067511,0.30538413,0.3053353,0.2974829,0.3054257,0.29881707,0.295109,0.2987115,0.30484378,0.31388393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.757515,25.697336,21.738579,15.603354,9.412493,7.750258,6.188358,5.3441887,4.731452,3.1246905,2.3210638,0.052246816,0.08425144,0.03061081,0.10528633,6.3210397,15.311836,21.257984,15.401516,5.9019213,2.3345866,10.81895,6.664622,3.6997664,0.088990144,0.008857905,2.6865385,0.09758139,0.015945973,0.09770659,0.4853192,0.0,19088.084,18156.701,7357.7676,7231.315,6576.496,5577.6562,4137.7173,3619.6023,3069.8325,1810.842,1289.0543,644.67163,645.5249,88.27066,-46.829002,431.95337,-1393.4756,-2513.7534,-2570.8706,7560.923,1430.7759,402.09055,4854.5757,3060.1118,2296.705,-1082.956,-68.797165,43.012638,714.7968,390.5436,24.628576,-101.98814,201.64845,1037.3818,0.3138673,0.3136313,0.31324464,0.31275016,0.31212494,0.3119053,0.3114792,0.31049648,0.30492443,0.30445176,0.3041471,0.29232478,0.30454296,0.2983301,0.30491063,0.31170776,0.31309468,0.31345448,0.3130313,0.31128725,0.31127277,0.31124002,0.30945444,0.3051192,0.30508777,0.30014718,0.30639517,0.30346483,0.29657075,0.30244422,0.3050855,0.31388393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.757515,25.697336,21.738579,15.603354,9.412493,7.750258,6.188358,5.3441887,4.731452,3.1246905,2.3210638,0.052246816,0.08425144,0.03061081,0.10528633,6.3210397,15.311836,21.257984,15.401516,5.9019213,2.3345866,10.81895,6.664622,3.6997664,0.088990144,0.008857905,2.6865385,0.09758139,0.015945973,0.09770659,0.4853192,0.0,19088.084,18156.701,7357.7676,7231.315,6576.496,5577.6562,4137.7173,3619.6023,3069.8325,1810.842,1289.0543,644.67163,645.5249,88.27066,-46.829002,431.95337,-1393.4756,-2513.7534,-2570.8706,7560.923,1430.7759,402.09055,4854.5757,3060.1118,2296.705,-1082.956,-68.797165,43.012638,714.7968,390.5436,24.628576,-101.98814,201.64845,1037.3818,0.31431183,0.31407273,0.31366047,0.31318635,0.31264773,0.31242958,0.31057695,0.31028992,0.3098877,0.30964363,0.30242208,0.29379937,0.30967233,0.30217147,0.30957097,0.3128603,0.31349495,0.31388956,0.31334564,0.31201068,0.31154057,0.31109318,0.3105809,0.3092618,0.30920252,0.30011407,0.3093008,0.30319068,0.29829717,0.30310985,0.3087607,0.31432852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87295,27.094015,23.217093,17.201982,11.179327,9.573278,8.029163,7.170486,6.549937,4.8311906,3.8833265,0.079932414,0.75271904,0.50272137,0.5885414,7.8261127,17.221024,22.875574,17.211906,10.161741,6.736338,12.410852,7.9652653,4.6975503,0.43817025,0.058612116,3.659889,0.62905294,0.07814641,0.37812075,1.2159977,0.0,18718.111,17848.55,7275.247,7154.524,6479.4033,5475.0522,4112.209,3653.0615,3090.904,1877.9324,1409.2291,852.09827,727.3846,202.64981,-50.481697,468.95105,-1426.9526,-2446.4219,-2500.9824,7395.3286,1217.991,393.37186,4978.2124,3174.1492,2420.546,-1183.9966,-159.32933,107.93718,743.6575,425.22897,69.051186,-205.76752,305.7475,1083.0715,0.31431183,0.3140753,0.31368592,0.31318012,0.3121797,0.31207335,0.3116446,0.31126866,0.3094765,0.3081204,0.30796838,0.29196885,0.30818215,0.30277878,0.30941978,0.31291434,0.31353232,0.31389716,0.3133919,0.31217465,0.3117446,0.31130883,0.31115547,0.3089774,0.30893743,0.30449638,0.31058273,0.30731207,0.29887015,0.30562046,0.30893472,0.31432852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87295,27.094015,23.217093,17.201982,11.179327,9.573278,8.029163,7.170486,6.549937,4.8311906,3.8833265,0.079932414,0.75271904,0.50272137,0.5885414,7.8261127,17.221024,22.875574,17.211906,10.161741,6.736338,12.410852,7.9652653,4.6975503,0.43817025,0.058612116,3.659889,0.62905294,0.07814641,0.37812075,1.2159977,0.0,18718.111,17848.55,7275.247,7154.524,6479.4033,5475.0522,4112.209,3653.0615,3090.904,1877.9324,1409.2291,852.09827,727.3846,202.64981,-50.481697,468.95105,-1426.9526,-2446.4219,-2500.9824,7395.3286,1217.991,393.37186,4978.2124,3174.1492,2420.546,-1183.9966,-159.32933,107.93718,743.6575,425.22897,69.051186,-205.76752,305.7475,1083.0715,0.32052404,0.32027763,0.31991026,0.31963846,0.3147424,0.31220528,0.31168595,0.30993345,0.30974787,0.30951566,0.3061449,0.29858243,0.3095848,0.3077385,0.30921578,0.3156443,0.31978118,0.3200924,0.31965283,0.31141934,0.31140298,0.31136823,0.31125355,0.30920815,0.3091838,0.30802324,0.3109666,0.30702582,0.30136687,0.30696088,0.3091789,0.32054138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21829,31.884066,28.31894,22.771791,17.242023,15.752233,14.324631,13.526211,12.934975,11.236669,10.286909,6.490464,8.086436,7.9527297,8.154797,15.5414295,23.437628,28.274466,23.14374,16.568567,13.611195,18.886942,14.936445,11.957846,8.365094,7.6297197,10.960452,8.175471,7.4267974,7.7393484,8.569972,0.0,17571.918,16742.416,6953.2314,6848.389,6187.4653,5257.359,3941.6455,3512.3274,3011.1917,1865.8402,1410.7498,851.2573,660.4785,144.54237,-80.15815,474.14163,-1299.1418,-2248.5498,-2299.1086,6920.9526,1172.972,363.3716,4665.077,2978.103,2302.4478,-1080.0337,-227.71288,107.402435,704.96625,406.2419,81.48941,-210.38174,304.3154,1067.2372,0.32052404,0.32027867,0.31987867,0.3193749,0.31873086,0.3184938,0.31801453,0.31665123,0.30957097,0.3083217,0.30783927,0.29823753,0.30957097,0.30748972,0.3090923,0.31803274,0.31971234,0.32009196,0.31966305,0.3178435,0.31783012,0.3178129,0.31681722,0.30931622,0.30930755,0.3084891,0.31154007,0.30724502,0.3022852,0.30722323,0.3093058,0.32054138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21829,31.884066,28.31894,22.77179,17.242023,15.752233,14.32463,13.52621,12.934974,11.236668,10.286908,6.4904633,8.086435,7.9527287,8.154796,15.541429,23.437626,28.274464,23.14374,16.568565,13.611194,18.88694,14.936444,11.957845,8.365093,7.629719,10.960451,8.17547,7.4267964,7.7393475,8.569971,0.0,17571.918,16742.416,6953.2314,6848.389,6187.4653,5257.359,3941.6455,3512.3274,3011.1917,1865.8402,1410.7498,851.2573,660.4785,144.54237,-80.15815,474.14163,-1299.1418,-2248.5498,-2299.1086,6920.9526,1172.972,363.3716,4665.077,2978.103,2302.4478,-1080.0337,-227.71288,107.402435,704.96625,406.2419,81.48941,-210.38174,304.31543,1067.2372,0.3414302,0.34116197,0.34082615,0.3404741,0.3242175,0.3194349,0.31700623,0.31673062,0.3164321,0.3160626,0.30773962,0.30236775,0.31610903,0.3074808,0.31591725,0.32468814,0.3407215,0.34097046,0.34050134,0.31763065,0.3176248,0.31762746,0.31695932,0.31557295,0.31548905,0.31223017,0.31568986,0.3073705,0.304403,0.30733907,0.31548426,0.3414499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58059,36.65403,33.57772,28.787247,23.970167,22.659597,21.395796,20.682081,20.141193,18.586594,17.673468,13.673914,15.808586,15.6595745,15.77961,21.968966,28.883905,33.34013,29.143484,23.787891,21.60003,25.553667,21.961641,19.342012,15.770679,15.234257,18.888533,16.40866,15.803546,16.037374,16.703903,0.0,16296.6,15580.236,6421.0376,6327.0005,5743.2397,4905.813,3690.6147,3305.9424,2869.9001,1778.8585,1381.1035,875.55304,621.54926,153.25316,-60.508495,430.96188,-1209.3137,-2151.211,-2195.4146,6376.8535,1049.972,308.80048,4254.967,2829.0,2148.2017,-1076.5524,-192.0494,109.622345,641.9848,381.5704,72.64066,-179.87128,270.21625,932.4019,0.3414302,0.34115165,0.3407089,0.34015778,0.33952618,0.3393283,0.33896896,0.3287345,0.31539124,0.3147728,0.31442925,0.30403453,0.31488538,0.31426403,0.31549042,0.3390881,0.3405016,0.3409356,0.34046906,0.33887097,0.33879304,0.3388509,0.32482985,0.31542283,0.31538042,0.31472984,0.31708118,0.3135617,0.31001776,0.3133857,0.315378,0.3414499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58059,36.65403,33.57772,28.787247,23.970167,22.659595,21.395794,20.68208,20.141191,18.586594,17.673466,13.673912,15.808585,15.659574,15.779609,21.968966,28.883904,33.340126,29.143484,23.78789,21.600029,25.553667,21.96164,19.342012,15.770678,15.234255,18.88853,16.408659,15.803544,16.037374,16.703901,0.0,16296.6,15580.236,6421.0376,6327.0005,5743.2397,4905.813,3690.6147,3305.9424,2869.9001,1778.8585,1381.1035,875.55304,621.54926,153.25317,-60.508495,430.96188,-1209.3138,-2151.211,-2195.4146,6376.8535,1049.972,308.80048,4254.967,2829.0,2148.202,-1076.5524,-192.0494,109.622345,641.9848,381.5704,72.64066,-179.87128,270.21625,932.4019,0.36814776,0.36783907,0.3674624,0.3669845,0.34226945,0.3385781,0.3379851,0.33757406,0.33718017,0.3289663,0.31266463,0.30214027,0.3341606,0.31287435,0.33633667,0.34359917,0.36735722,0.36762607,0.36647567,0.33845675,0.33835244,0.3384573,0.33675864,0.33662894,0.32976043,0.3172372,0.33675352,0.31343174,0.31012666,0.31349716,0.32531974,0.36817062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
