pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.014305,42.692448,40.203014,36.335342,32.50531,31.440474,30.367907,29.76007,29.311424,28.027777,27.293604,24.42445,25.697598,25.544588,25.557098,30.12763,35.85096,39.77294,36.59484,31.952477,30.237923,33.60272,30.744505,28.640135,25.614594,25.154144,28.198912,26.292877,25.638664,25.928144,26.63531,0.0,14647.72,13985.769,5727.528,5636.64,5074.432,4385.494,3377.7258,3031.3774,2594.303,1604.1012,1227.6509,731.795,563.5554,155.46056,-17.847445,365.87946,-1091.9109,-2007.8724,-2050.2305,5698.15,971.9939,270.7156,3856.4646,2500.605,1908.6029,-984.33636,-176.84792,93.09715,573.23114,331.02313,75.76602,-201.84903,278.99084,803.95465,0.36814776,0.36782506,0.36730993,0.36630845,0.36584878,0.36567816,0.36458874,0.34457192,0.33549353,0.33537883,0.33305085,0.30811533,0.33542186,0.33237848,0.3351632,0.3653113,0.36709404,0.36758122,0.36708912,0.36523244,0.3650877,0.363645,0.33807224,0.33618847,0.33466697,0.33470693,0.33634853,0.33457628,0.3186308,0.3305055,0.33455643,0.36817062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.014305,42.692448,40.203014,36.335342,32.505306,31.440474,30.367905,29.760069,29.311422,28.027775,27.293602,24.424448,25.697596,25.544586,25.557096,30.127628,35.85096,39.77294,36.59484,31.952475,30.237923,33.60272,30.744503,28.640135,25.614592,25.154142,28.19891,26.292875,25.638662,25.928143,26.635307,0.0,14647.72,13985.77,5727.528,5636.6406,5074.432,4385.494,3377.726,3031.3774,2594.303,1604.1012,1227.6509,731.795,563.5555,155.46057,-17.847445,365.8795,-1091.9109,-2007.8726,-2050.2307,5698.15,971.9939,270.71564,3856.4646,2500.605,1908.603,-984.33636,-176.84792,93.09715,573.2312,331.02313,75.76603,-201.84904,278.99088,803.95465,0.4095869,0.40920886,0.40876824,0.40652665,0.36539325,0.36521265,0.3636683,0.36344466,0.36329564,0.34097832,0.33330685,0.3087066,0.3496728,0.3332653,0.35252276,0.36648902,0.40866262,0.40896156,0.4058225,0.3648328,0.36479568,0.36478266,0.3632028,0.35760337,0.33812124,0.3337121,0.36313382,0.33276373,0.32589644,0.33283064,0.334739,0.40961525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.31883,46.898243,44.71441,41.309605,37.95405,37.040787,36.19351,35.71772,35.36376,34.34822,33.787254,31.602978,32.702496,32.61483,32.823284,36.52678,41.330418,44.52199,41.863575,37.760727,35.987617,39.4026,37.066757,35.38383,33.29884,32.745327,34.846535,33.16643,32.78969,33.007946,33.542995,0.0,13388.467,12777.645,5336.47,5261.742,4724.691,4036.5544,2973.9468,2655.8474,2282.605,1413.4883,1061.632,631.58777,477.7358,115.08127,-81.515945,326.5956,-993.36316,-1796.4285,-1834.5142,5138.2544,909.2698,275.66943,3470.2593,2242.4226,1691.6445,-805.0692,-195.32889,38.346893,522.7735,309.22305,56.24209,-173.3017,239.98587,767.7501,0.4095869,0.40918714,0.40880132,0.407262,0.40690795,0.4068011,0.39706728,0.36353698,0.36126646,0.36119124,0.344292,0.30795696,0.3612129,0.35282174,0.3608832,0.40677893,0.40832058,0.40889692,0.40812528,0.40639105,0.40493676,0.38362882,0.36250988,0.36140496,0.36112443,0.35431203,0.36250988,0.3449141,0.32788303,0.33961445,0.36109775,0.40961525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.31883,46.898243,44.71441,41.309605,37.954044,37.040783,36.19351,35.71772,35.36376,34.348217,33.787254,31.602976,32.702496,32.61483,32.82328,36.52678,41.330414,44.52199,41.86357,37.760723,35.987614,39.4026,37.066753,35.383827,33.298836,32.745323,34.846535,33.166428,32.789684,33.007946,33.54299,0.0,13388.468,12777.6455,5336.47,5261.742,4724.691,4036.5544,2973.9468,2655.8477,2282.605,1413.4883,1061.632,631.58777,477.7358,115.08128,-81.515945,326.5956,-993.3632,-1796.4286,-1834.5142,5138.2544,909.2698,275.66943,3470.2593,2242.4226,1691.6445,-805.0692,-195.32889,38.346897,522.77356,309.22308,56.24209,-173.30171,239.9859,767.7501,0.4481077,0.44766074,0.44714952,0.44055265,0.40631902,0.40616176,0.40439144,0.40435818,0.38752773,0.3606827,0.3590177,0.3279962,0.3619335,0.3588871,0.3616118,0.4058061,0.44701895,0.44736093,0.43613434,0.405952,0.40589955,0.40385443,0.40385443,0.36484006,0.36041728,0.36013013,0.4027632,0.35859752,0.34942794,0.35864794,0.36041728,0.4481416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69405,52.154636,50.496323,47.91279,45.329937,44.62083,43.9654,43.595406,43.321663,42.54825,42.096058,40.11575,41.273575,41.196716,41.33757,44.342495,47.96056,50.363777,48.19928,45.264523,43.8072,46.287018,44.4401,43.165276,41.619537,41.301037,42.613907,41.44357,41.18003,41.349876,41.755238,0.0,11681.657,11112.395,4599.394,4533.1577,4102.031,3521.1023,2588.975,2318.6328,1986.8553,1220.1771,944.9873,599.02545,414.73743,107.19018,-65.966606,291.73865,-852.39844,-1541.2766,-1574.7003,4510.6187,758.7904,247.96774,3028.3398,1975.3488,1456.0713,-684.9451,-144.93282,25.468449,465.369,254.38138,46.372356,-151.35349,206.5826,664.81573,0.4481077,0.4476292,0.44660744,0.44626948,0.44452685,0.4445106,0.41907385,0.40357822,0.40189844,0.40169874,0.35812828,0.32709837,0.40172154,0.35926902,0.40172586,0.44479334,0.44673565,0.44727492,0.4460076,0.44403008,0.43754447,0.40338898,0.40329728,0.40133744,0.4012212,0.3869145,0.40328246,0.35798237,0.35040432,0.35816872,0.40115556,0.4481416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69405,52.154636,50.496323,47.91279,45.329937,44.62083,43.9654,43.5954,43.32166,42.54825,42.096058,40.115746,41.27357,41.196716,41.33757,44.342495,47.96056,50.363777,48.19928,45.264523,43.807198,46.287018,44.440098,43.16527,41.619534,41.301037,42.613907,41.443565,41.180027,41.349873,41.755234,0.0,11681.658,11112.3955,4599.3945,4533.1577,4102.031,3521.1025,2588.9753,2318.6328,1986.8553,1220.1771,944.9873,599.02545,414.73746,107.190186,-65.966606,291.73868,-852.3985,-1541.2767,-1574.7004,4510.619,758.79047,247.96776,3028.3398,1975.3488,1456.0714,-684.9452,-144.93283,25.468452,465.36902,254.3814,46.372356,-151.3535,206.58261,664.8158,0.5135752,0.5125169,0.5123717,0.47429475,0.44387117,0.44376227,0.44163206,0.4416247,0.4036044,0.3993667,0.39634702,0.32922953,0.39942238,0.39911124,0.4007318,0.44397816,0.5110368,0.51241875,0.45736867,0.44330746,0.44313613,0.44126353,0.43852252,0.4007662,0.40062067,0.39238232,0.41577718,0.3988377,0.3748642,0.3967566,0.40061575,0.5136197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97573,55.91954,54.599953,52.54772,50.52282,49.973488,49.424564,49.11477,48.886955,48.221256,47.833508,46.01602,47.06336,47.01124,47.10607,49.38007,52.408844,54.419792,52.861233,50.78113,49.86284,51.330204,49.839787,48.801044,47.484062,47.086433,48.40351,47.451683,47.21809,47.35838,47.678158,0.0,10245.52,9780.297,4065.5735,4003.2375,3596.9,3067.6719,2352.5757,2106.6301,1799.2844,1125.2615,869.7064,571.907,389.53702,86.91005,-53.278893,250.97798,-774.3778,-1399.8839,-1430.8638,3925.7305,630.0938,193.2381,2685.742,1759.3511,1303.6373,-628.2009,-163.38147,18.215338,411.64883,227.52145,43.44851,-136.50887,181.75334,587.8982,0.51357514,0.51314086,0.51129377,0.51113683,0.508968,0.5010767,0.44224256,0.44078982,0.43904006,0.4191741,0.39682633,0.35224766,0.4349689,0.3972441,0.43763617,0.5093386,0.5111816,0.51285446,0.51107705,0.4978367,0.4485621,0.44121134,0.44063258,0.43851423,0.40903765,0.39162964,0.44054917,0.39812428,0.37984544,0.3973593,0.40450093,0.51361966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97573,55.91954,54.59995,52.54772,50.522816,49.973484,49.424564,49.11477,48.88695,48.221252,47.833504,46.016018,47.063354,47.011234,47.10607,49.380066,52.408844,54.41979,52.861233,50.781128,49.86284,51.3302,49.839783,48.801044,47.484062,47.086433,48.40351,47.451683,47.218086,47.35838,47.678158,0.0,10245.52,9780.297,4065.5737,4003.2378,3596.9,3067.672,2352.5757,2106.6304,1799.2845,1125.2615,869.7064,571.90704,389.53705,86.910065,-53.278893,250.97801,-774.37787,-1399.884,-1430.8639,3925.7307,630.0939,193.23811,2685.742,1759.3512,1303.6375,-628.201,-163.38148,18.215343,411.64886,227.52147,43.44851,-136.50888,181.75337,587.8982,0.58555704,0.5847601,0.5836172,0.51728135,0.5078311,0.5078311,0.5060793,0.47149754,0.43809205,0.43630463,0.40222844,0.35005298,0.43769825,0.40594593,0.43649206,0.5080026,0.5808074,0.5842936,0.50973314,0.5078928,0.50638413,0.50603324,0.44555393,0.4377517,0.43713126,0.42731336,0.4382714,0.39778903,0.38437435,0.39576626,0.43591484,0.5856149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16942,58.63425,57.533974,55.822678,54.156685,53.698692,53.24207,52.983414,52.791588,52.208473,51.855804,50.136738,51.402504,51.367516,51.492016,53.40607,55.929646,57.479702,56.18085,54.24137,53.408703,54.978954,53.76661,52.91436,51.79946,51.49186,52.564804,51.67772,51.525486,51.67688,52.010513,0.0,9149.143,8710.469,3685.529,3629.177,3237.2568,2780.7703,2129.9685,1911.0869,1639.7578,1047.5917,826.29614,554.9706,336.2991,70.082306,-61.71345,228.67993,-701.7153,-1216.3202,-1242.3842,3485.2954,606.72363,183.29085,2356.7092,1573.7233,1171.5283,-574.1634,-142.23445,1.3404183,371.005,219.03003,34.47984,-142.24065,185.96327,522.89703,0.58555704,0.5847596,0.5838502,0.58221465,0.5749298,0.5365024,0.5054461,0.50437635,0.4948948,0.43589118,0.43371803,0.36110443,0.44341865,0.43365568,0.43694425,0.57885766,0.5823204,0.58429253,0.58148694,0.5114488,0.5060322,0.5047284,0.50320536,0.45296413,0.43499428,0.42991975,0.50320536,0.4330384,0.41216758,0.43311092,0.4349906,0.5856149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16942,58.63425,57.53397,55.822678,54.15668,53.698692,53.242065,52.98341,52.791584,52.208473,51.855804,50.136738,51.4025,51.36751,51.492012,53.40607,55.929646,57.4797,56.18085,54.24137,53.4087,54.978954,53.76661,52.914356,51.79946,51.491856,52.5648,51.677715,51.525486,51.67688,52.01051,0.0,9149.144,8710.47,3685.5293,3629.1772,3237.257,2780.7703,2129.9688,1911.087,1639.7579,1047.5917,826.2962,554.9706,336.29913,70.08233,-61.713448,228.67996,-701.7153,-1216.3202,-1242.3842,3485.2957,606.7237,183.29086,2356.7095,1573.7234,1171.5284,-574.1634,-142.23447,1.3404241,371.00507,219.03006,34.479843,-142.24066,185.9633,522.8971,0.6557188,0.65469515,0.65193367,0.5805866,0.5785989,0.57846594,0.5740796,0.50442666,0.5012338,0.498114,0.432722,0.38945517,0.4999112,0.43267864,0.4998775,0.5786913,0.63357806,0.6536708,0.5804908,0.5772048,0.57656896,0.5529525,0.5028648,0.5000991,0.49514,0.4620115,0.50170994,0.43245533,0.4156054,0.43227646,0.48453647,0.6557914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28592,60.181248,59.247,57.79447,56.372932,55.988796,55.615826,55.404587,55.2508,54.822567,54.568867,53.3956,53.91304,53.872738,53.97338,55.775784,57.82521,59.176155,58.053318,56.47543,55.77089,56.9762,55.881733,55.141117,54.25866,53.961063,54.956932,54.264923,53.91834,54.031483,54.275433,0.0,8432.188,8050.4595,3373.957,3321.7236,2971.4375,2528.878,1909.4963,1713.135,1455.2834,886.7482,691.6661,451.53738,329.53192,75.64479,-55.016758,221.37767,-627.1299,-1129.2952,-1152.7798,3227.4841,542.75745,167.4783,2221.2734,1489.1597,1086.0005,-506.06693,-139.71672,14.159484,336.89523,191.54378,53.7644,-121.54425,157.0406,510.8571,0.65571874,0.6546951,0.65315676,0.65033007,0.61682284,0.58199364,0.57531047,0.5735236,0.512838,0.49817863,0.47747064,0.38736066,0.49862754,0.47187883,0.49848124,0.627457,0.6522209,0.65366787,0.6507594,0.577112,0.57636803,0.575217,0.5714695,0.49992064,0.49855432,0.49602556,0.5412118,0.48492497,0.42584398,0.45738775,0.4978964,0.65579134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28592,60.181244,59.247,57.79447,56.372932,55.988792,55.61582,55.404587,55.2508,54.822563,54.568863,53.395596,53.913036,53.872734,53.973377,55.775784,57.82521,59.176155,58.053318,56.47543,55.770885,56.9762,55.881733,55.141113,54.258656,53.96106,54.956932,54.26492,53.918335,54.031483,54.275433,0.0,8432.189,8050.4604,3373.9573,3321.7239,2971.4377,2528.8782,1909.4965,1713.1351,1455.2836,886.7483,691.66614,451.53738,329.53195,75.644806,-55.016758,221.3777,-627.12994,-1129.2952,-1152.7799,3227.4844,542.7575,167.47832,2221.2737,1489.1598,1086.0006,-506.06696,-139.71674,14.15949,336.89526,191.5438,53.764404,-121.544266,157.04063,510.85715,0.71146524,0.71035457,0.70616764,0.6503859,0.64791244,0.64636815,0.611258,0.57321537,0.5696102,0.51195323,0.49507472,0.40095538,0.5506386,0.49477068,0.558263,0.6479525,0.6818988,0.7091526,0.65015167,0.645849,0.6327998,0.5735163,0.5716331,0.5633493,0.49687216,0.48654652,0.5701331,0.49393386,0.46018168,0.4937809,0.4968746,0.71155065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.323586,60.739605,59.84393,58.448486,57.11229,56.73913,56.388725,56.19253,56.047222,55.609673,55.347248,54.155968,55.034935,55.006313,55.09929,56.522038,58.513012,59.788555,58.797035,57.384483,56.67809,57.81753,56.861984,56.20365,55.37599,55.100033,55.848785,55.215813,55.10526,55.2313,55.492397,0.0,8189.044,7798.4966,3298.02,3250.5837,2873.743,2489.597,1846.2137,1646.1486,1411.4095,897.1109,704.40717,455.26743,283.48,62.87721,-52.711887,194.83507,-617.4081,-1094.8113,-1118.8885,3072.5044,511.26828,167.71608,2110.2053,1383.9186,1019.09045,-488.84824,-134.13622,-3.1160975,332.31747,182.53925,29.010519,-128.83958,162.90663,459.43396,0.7114652,0.71035445,0.70827025,0.705958,0.6563588,0.646055,0.64370936,0.62963384,0.5698756,0.56611335,0.4933706,0.4229512,0.5677453,0.49531436,0.56794196,0.65941674,0.70751417,0.7091485,0.7052743,0.6461434,0.6445372,0.6427669,0.6034881,0.56836665,0.56660503,0.5431712,0.569916,0.49380535,0.45893115,0.49234968,0.5659969,0.7115506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.323586,60.739605,59.84393,58.448486,57.112286,56.73913,56.388725,56.192528,56.04722,55.60967,55.347248,54.155964,55.03493,55.006313,55.099285,56.522034,58.513012,59.78855,58.797035,57.384483,56.678085,57.81753,56.861984,56.203648,55.375988,55.100033,55.848785,55.215813,55.105255,55.2313,55.492393,0.0,8189.0444,7798.4976,3298.0203,3250.584,2873.7432,2489.5972,1846.214,1646.1487,1411.4097,897.11096,704.4072,455.26743,283.48004,62.877228,-52.711887,194.83508,-617.40814,-1094.8113,-1118.8885,3072.5044,511.26834,167.71611,2110.2056,1383.9187,1019.0906,-488.84827,-134.13623,-3.116091,332.31754,182.53928,29.01052,-128.8396,162.90666,459.43402,0.732587,0.7314434,0.728374,0.705618,0.70253694,0.7011644,0.65142256,0.63999003,0.6302882,0.56609875,0.55118465,0.4220802,0.5684201,0.55869645,0.5693325,0.70275414,0.7168455,0.73016596,0.70484716,0.7005691,0.6612937,0.64211756,0.639236,0.57747376,0.56500167,0.5648856,0.6375656,0.55508536,0.504844,0.5442654,0.5649973,0.73267764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.324036,60.737144,59.84505,58.455055,57.088825,56.711586,56.353745,56.153416,56.003933,55.561493,55.300056,54.126785,54.878292,54.848793,54.991257,56.46327,58.470016,59.770092,58.796917,57.39371,56.745815,57.787685,56.77814,56.093727,55.26208,55.00152,55.82757,55.180344,54.977257,55.08456,55.320305,0.0,8186.066,7799.9277,3290.892,3243.7222,2908.4421,2504.257,1867.2744,1664.7892,1433.1472,902.5119,702.9765,451.53738,300.20117,63.91133,-66.37214,198.44922,-620.0443,-1106.1317,-1129.0125,3070.5015,509.43936,160.06741,2144.5515,1425.6115,1040.6936,-490.11826,-130.04254,-12.829074,331.53003,184.74734,40.28643,-118.11463,154.16626,480.6984,0.7325869,0.7314433,0.72916627,0.7267199,0.7036359,0.7010055,0.6977111,0.66241986,0.6367621,0.62766445,0.56077814,0.4301297,0.6338726,0.5616246,0.6334474,0.70482147,0.7284508,0.7301614,0.7256679,0.7002101,0.69807976,0.69624656,0.63924456,0.6351559,0.6143426,0.57247573,0.63818663,0.561057,0.5333999,0.55957395,0.5957821,0.7326776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.324036,60.73714,59.845047,58.455055,57.08882,56.711582,56.353745,56.15341,56.00393,55.56149,55.300053,54.126785,54.87829,54.848793,54.991257,56.46327,58.470016,59.770092,58.796917,57.39371,56.745815,57.78768,56.778137,56.093723,55.262077,55.001514,55.827568,55.180344,54.977253,55.084557,55.320305,0.0,8186.0664,7799.928,3290.8923,3243.7224,2908.4424,2504.2573,1867.2745,1664.7893,1433.1473,902.51196,702.97656,451.53738,300.2012,63.91135,-66.37215,198.44925,-620.0443,-1106.1318,-1129.0126,3070.5017,509.4394,160.06743,2144.5518,1425.6116,1040.6937,-490.1183,-130.04256,-12.829068,331.53006,184.74738,40.28643,-118.11465,154.16629,480.69846,0.7328535,0.7317094,0.7293398,0.7267257,0.72275054,0.7214259,0.69923854,0.69375163,0.6684648,0.6326994,0.572717,0.48135084,0.63359404,0.5947021,0.6267046,0.72293645,0.72858196,0.7304318,0.7256582,0.7207148,0.6990317,0.69603366,0.69314134,0.63439983,0.6323446,0.63103914,0.6915485,0.5607115,0.5231292,0.5599548,0.6315032,0.73294413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.204956,59.0759,58.061726,56.48395,54.925087,54.482166,54.047035,53.799393,53.614388,53.097622,52.793846,51.39297,52.036896,51.95834,52.006294,53.984253,56.467484,57.964558,56.60801,54.86048,54.058884,55.351185,54.08934,53.23365,52.216473,51.955044,52.954952,52.123886,51.87009,51.990143,52.25904,0.0,8935.62,8527.529,3526.884,3473.4272,3123.141,2730.9795,2075.2322,1866.7217,1608.0099,981.4441,762.3246,496.9028,360.20697,108.46163,-36.86909,232.77094,-695.63556,-1193.6934,-1217.0594,3496.397,573.52423,179.56558,2414.2688,1608.0972,1174.0802,-546.41693,-130.27548,30.575586,369.51547,211.44951,45.438766,-125.49664,165.51744,544.618,0.7328535,0.73170936,0.72942305,0.7269691,0.72278386,0.7215149,0.71832365,0.7010644,0.6902052,0.6677399,0.62686753,0.4799564,0.6850595,0.62453043,0.6693953,0.7230216,0.7287245,0.7304273,0.7259252,0.7208721,0.71839374,0.7166282,0.6930327,0.6878385,0.6427049,0.6301945,0.69153565,0.62716925,0.5861323,0.62599427,0.63537884,0.73294413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.204956,59.0759,58.06172,56.48395,54.925083,54.482166,54.047035,53.79939,53.614384,53.097622,52.793842,51.392967,52.036892,51.958336,52.006294,53.98425,56.46748,57.964558,56.60801,54.86048,54.05888,55.35118,54.089336,53.233646,52.216473,51.955044,52.95495,52.123882,51.870087,51.99014,52.259037,0.0,8935.62,8527.53,3526.8843,3473.4275,3123.1414,2730.9797,2075.2322,1866.7218,1608.01,981.44415,762.32465,496.90283,360.207,108.46165,-36.86909,232.77097,-695.6356,-1193.6934,-1217.0596,3496.3972,573.52423,179.56561,2414.2688,1608.0973,1174.0803,-546.41693,-130.2755,30.57559,369.5155,211.44952,45.438766,-125.49666,165.51747,544.618,0.67138594,0.67033786,0.6705705,0.72711486,0.72354597,0.72220397,0.71852446,0.7149015,0.70614356,0.68621784,0.62897754,0.4956861,0.6878074,0.64299554,0.6871886,0.724234,0.6873076,0.66926664,0.72701204,0.7213803,0.7192898,0.7176062,0.7137809,0.6885021,0.68538225,0.6588217,0.71209335,0.62646186,0.58548653,0.626171,0.6849796,0.671462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.005486,56.33832,55.086857,53.139214,51.22475,50.69365,50.177197,49.88816,49.675686,49.083393,48.746426,47.302616,47.803566,47.746113,47.819206,49.560207,52.631157,54.756733,53.40588,51.246094,50.33963,51.967052,50.541355,49.568687,48.319973,47.85362,49.16459,48.29791,48.092644,48.22639,48.52014,0.0,10083.697,9621.852,3950.8652,3891.7515,3489.6064,3012.2795,2276.3818,2029.2018,1732.81,1056.4653,806.2238,505.0686,395.09973,91.60449,-46.290817,217.2728,-780.1819,-1442.4203,-1472.5084,3837.649,643.0141,191.89066,2597.1624,1717.6775,1258.1869,-610.4029,-178.06918,-24.657974,402.12,216.29514,40.51906,-133.0334,173.60948,566.5522,0.6713859,0.67033774,0.66859126,0.666534,0.70158803,0.72031534,0.7190001,0.7157269,0.71194375,0.7053662,0.6801908,0.5467583,0.708767,0.6763595,0.708718,0.6861861,0.6677656,0.6692634,0.6663126,0.72219074,0.7199341,0.7185563,0.7149497,0.7091779,0.6986082,0.6252792,0.7126457,0.6802362,0.62272125,0.679047,0.69422686,0.67146194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.005486,56.33832,55.086853,53.139214,51.22475,50.69365,50.177197,49.888157,49.675682,49.08339,48.74642,47.302616,47.803566,47.746113,47.819206,49.560204,52.631157,54.75673,53.40588,51.246094,50.339626,51.967052,50.541355,49.568687,48.319973,47.853615,49.16459,48.297905,48.09264,48.226387,48.520138,0.0,10083.698,9621.852,3950.8655,3891.7515,3489.6067,3012.2795,2276.382,2029.2019,1732.8102,1056.4655,806.2239,505.0686,395.09976,91.60451,-46.290817,217.27283,-780.18195,-1442.4204,-1472.5085,3837.6492,643.01416,191.89067,2597.1626,1717.6776,1258.187,-610.40295,-178.0692,-24.657967,402.12003,216.29515,40.51906,-133.03342,173.60951,566.55225,0.5949531,0.59410983,0.5938442,0.661761,0.66402686,0.66199285,0.67884004,0.71640754,0.71260244,0.7078447,0.6854704,0.5479699,0.7095124,0.693063,0.70674205,0.6641224,0.59493756,0.5936573,0.6664453,0.66224945,0.66387606,0.70339555,0.7160331,0.7106465,0.7077573,0.7061064,0.71440077,0.6858502,0.6462734,0.6799906,0.70644027,0.59501284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72715,52.658596,51.026215,48.48758,45.990154,45.303444,44.628162,44.246754,43.969036,43.122585,42.62402,40.404095,41.93675,41.87785,41.971996,44.485573,48.416206,50.85286,48.890976,46.00836,44.87912,47.013824,45.253845,44.00104,42.468513,41.95688,43.36658,42.227596,42.029987,42.20234,42.585922,0.0,11520.865,10940.439,4560.4165,4490.449,4028.207,3460.6045,2631.0288,2356.9822,2002.379,1281.1013,996.1448,637.13245,413.00687,92.84049,-53.06993,264.92618,-891.40216,-1552.8191,-1581.7501,4393.7266,751.481,216.06523,2998.189,1924.5856,1442.434,-681.7784,-187.20561,15.816538,463.59653,250.67847,39.69578,-152.55489,200.51404,666.10834,0.59495306,0.5941092,0.59308934,0.591505,0.5978729,0.64078027,0.66040754,0.65877086,0.7099954,0.7086981,0.7013877,0.6112167,0.71130806,0.7025332,0.7058464,0.59048367,0.59177047,0.5936561,0.59057325,0.65647477,0.6609501,0.6596666,0.65780365,0.7116468,0.7084775,0.7071494,0.6933054,0.7018986,0.6634269,0.700715,0.7083269,0.59501284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72715,52.658596,51.026215,48.487576,45.990154,45.303444,44.628162,44.24675,43.969036,43.122585,42.624016,40.404095,41.936745,41.87785,41.971996,44.485573,48.416206,50.85286,48.890976,46.00836,44.879116,47.013824,45.25384,44.00104,42.468513,41.956875,43.36658,42.227596,42.029987,42.20234,42.585922,0.0,11520.866,10940.439,4560.417,4490.449,4028.207,3460.6047,2631.0288,2356.9824,2002.3792,1281.1013,996.1448,637.13245,413.00687,92.84051,-53.06993,264.92618,-891.40216,-1552.8191,-1581.7502,4393.7266,751.481,216.06525,2998.189,1924.5857,1442.434,-681.7784,-187.20563,15.816543,463.59656,250.67848,39.69578,-152.5549,200.51407,666.1084,0.5207423,0.51966375,0.51962566,0.5609994,0.58888173,0.58842623,0.5869131,0.6493581,0.6546489,0.6784377,0.70423245,0.6238905,0.66118187,0.70231205,0.6813061,0.5899906,0.51960313,0.51963955,0.5840777,0.5879517,0.58661324,0.58890903,0.657313,0.65391004,0.6975162,0.70713556,0.6557148,0.70388144,0.6808194,0.7024411,0.7021848,0.5207881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.256874,46.1207,43.89438,40.429176,37.027287,36.103355,35.204365,34.70616,34.33501,33.240223,32.621365,29.85961,31.356358,31.272839,31.4382,35.411453,40.401722,43.682293,40.888344,36.98698,35.441326,38.298447,35.876156,34.1641,31.827892,31.357338,33.67164,32.133595,31.843798,32.023956,32.486427,0.0,13652.669,13006.385,5392.285,5311.936,4759.8057,4061.95,3070.6194,2722.6904,2341.8203,1472.0156,1119.4508,716.8748,507.70184,112.1103,-71.93494,339.2326,-1014.0194,-1823.3046,-1860.2727,5246.229,884.8801,255.9731,3567.2676,2286.8582,1707.3922,-856.0734,-178.9328,39.112133,527.1411,294.81842,48.8127,-156.2478,221.82143,730.2226,0.52074224,0.5202987,0.51838934,0.5182497,0.5166421,0.5260016,0.5849597,0.5848686,0.5955132,0.6519269,0.68501776,0.6655155,0.6520059,0.69862527,0.6526639,0.5164877,0.5183092,0.5199983,0.5181993,0.5297194,0.58574325,0.5860131,0.58307755,0.6468759,0.6522658,0.6533496,0.5831564,0.69420844,0.6830149,0.701628,0.65125686,0.520788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.256874,46.1207,43.894375,40.429176,37.027287,36.10335,35.204365,34.70616,34.33501,33.24022,32.621365,29.859608,31.356356,31.272837,31.438198,35.411453,40.40172,43.68229,40.888344,36.986977,35.441326,38.298447,35.876156,34.1641,31.82789,31.357336,33.671635,32.133595,31.843796,32.023952,32.486427,0.0,13652.669,13006.386,5392.285,5311.9365,4759.8057,4061.9502,3070.6194,2722.6907,2341.8206,1472.0156,1119.4508,716.8748,507.70187,112.11031,-71.93494,339.23264,-1014.0194,-1823.3046,-1860.2727,5246.2295,884.8801,255.9731,3567.2676,2286.8582,1707.3922,-856.0735,-178.9328,39.112137,527.1411,294.81845,48.8127,-156.2478,221.82144,730.2226,0.43943673,0.43900478,0.43853194,0.44660273,0.5167627,0.5150025,0.514092,0.5207743,0.58122456,0.58084935,0.64751965,0.68819535,0.5809006,0.6473575,0.58076864,0.5165245,0.43840873,0.43872455,0.4494733,0.51497066,0.51481974,0.51322293,0.5361672,0.5807897,0.58015764,0.5562573,0.58028764,0.6483324,0.6471861,0.6470394,0.58157057,0.4394693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81067,39.86339,37.162052,32.968227,28.718061,27.552887,26.362774,25.69439,25.189478,23.702353,22.806023,18.946053,20.988817,20.77804,20.785526,25.48217,32.159676,36.573856,33.061954,28.087564,25.941637,29.761992,26.571217,24.226814,21.079954,20.452576,23.66904,21.557571,20.922377,21.163975,21.794073,0.0,15440.584,14750.958,5985.8286,5888.509,5367.7876,4604.004,3572.8164,3190.8604,2765.1987,1736.7444,1367.3281,858.919,611.2559,184.81123,-13.525106,371.29648,-1186.7128,-2140.228,-2186.6838,6044.355,1008.9337,305.59042,4065.8726,2653.7236,2023.2297,-1005.4554,-208.99796,83.98203,611.61273,349.83368,74.568665,-183.07408,262.1388,892.4794,0.43943673,0.4389757,0.4383574,0.4377961,0.43610203,0.4360982,0.47645298,0.511865,0.5107161,0.53762317,0.57725346,0.6914756,0.51823694,0.5768162,0.5103086,0.4362642,0.43822017,0.43863302,0.43738493,0.4357842,0.4497297,0.5133847,0.5118471,0.5104094,0.5537101,0.59126604,0.5111716,0.5759705,0.60529035,0.57836115,0.5745345,0.4394693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.81067,39.863388,37.16205,32.968227,28.71806,27.552885,26.362772,25.694387,25.189476,23.702353,22.80602,18.94605,20.988815,20.778038,20.785524,25.482168,32.15967,36.573853,33.061954,28.087563,25.941635,29.76199,26.571217,24.226812,21.079954,20.452576,23.669039,21.55757,20.922375,21.163973,21.794071,0.0,15440.585,14750.959,5985.8286,5888.509,5367.7876,4604.004,3572.8164,3190.8604,2765.1987,1736.7445,1367.3282,858.919,611.2559,184.81125,-13.525106,371.29648,-1186.7128,-2140.228,-2186.6838,6044.355,1008.9338,305.59042,4065.8726,2653.7236,2023.2299,-1005.45544,-208.99796,83.98204,611.61273,349.8337,74.568665,-183.0741,262.1388,892.47943,0.38855627,0.38821414,0.38780305,0.3878692,0.43358693,0.43517533,0.43472505,0.43361503,0.455602,0.5082531,0.5136707,0.642461,0.5062907,0.5128037,0.5098116,0.4295311,0.38770857,0.3879903,0.38861385,0.43520367,0.43490618,0.43469855,0.43345803,0.498187,0.5089661,0.527413,0.43344498,0.5126618,0.59795654,0.5428648,0.5089661,0.38858175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.219154,31.876556,28.41341,23.032993,17.685734,16.276882,14.865226,14.07379,13.4915905,11.950122,11.07362,7.421603,8.4010315,8.147683,8.18368,15.318556,22.920176,28.059546,23.30974,17.07279,14.528833,19.159681,15.157121,12.247664,8.393234,7.7670684,11.684868,8.830388,7.993724,8.346193,9.202619,0.0,17568.992,16744.557,6845.12,6736.462,6076.347,5101.1533,3917.8113,3495.7039,2986.252,1770.7299,1350.9111,833.6152,678.08057,204.11163,-31.578178,465.34637,-1272.7434,-2323.4294,-2369.5237,6846.425,1139.9972,334.99622,4601.546,2999.2317,2273.4329,-1121.8215,-208.7797,94.78777,682.9831,411.68478,86.52845,-224.48857,309.38364,1007.49506,0.38855627,0.38819662,0.38761562,0.3865941,0.3862,0.38605914,0.38928846,0.4272991,0.43216774,0.4311184,0.4994482,0.58925205,0.43113446,0.46832862,0.43093362,0.38590887,0.38742217,0.3879383,0.38718882,0.38574257,0.38570106,0.39379463,0.4321202,0.43150416,0.43109784,0.4538635,0.43212804,0.5057625,0.54601705,0.50601923,0.4310685,0.38858175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.219154,31.876554,28.413408,23.032991,17.685732,16.27688,14.865225,14.073789,13.49159,11.950121,11.073619,7.4216022,8.401031,8.147682,8.183679,15.318555,22.920176,28.059546,23.30974,17.07279,14.528832,19.159681,15.15712,12.2476635,8.393233,7.7670674,11.684867,8.830387,7.993723,8.346192,9.202618,0.0,17568.992,16744.557,6845.12,6736.462,6076.347,5101.1533,3917.8113,3495.7039,2986.252,1770.7299,1350.9111,833.6152,678.08057,204.11163,-31.578178,465.34637,-1272.7434,-2323.4294,-2369.524,6846.425,1139.9972,334.99622,4601.546,2999.232,2273.4329,-1121.8215,-208.7797,94.78777,682.9831,411.68478,86.52845,-224.48857,309.38364,1007.49506,0.34148705,0.34121883,0.3408796,0.34077296,0.37390465,0.38261127,0.38400516,0.38389596,0.38445735,0.41821915,0.42844394,0.5578111,0.40160587,0.44367313,0.39072418,0.37185287,0.3408893,0.34103227,0.3408663,0.3849715,0.38488895,0.38497156,0.38345334,0.387118,0.41931286,0.42863205,0.38341507,0.42941892,0.46694046,0.42889118,0.42451862,0.34150675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77106,26.097599,22.06149,15.797938,9.637693,7.972,6.393579,5.5468197,4.9560843,3.3725271,2.5605235,0.056511085,0.09553427,0.042203777,0.17870578,6.105395,15.433108,21.546497,16.353926,8.780821,5.2531056,11.693255,7.360513,4.2112513,0.27207628,0.02671481,3.185194,0.37971574,0.034397144,0.1966754,0.7821338,0.0,19044.988,18064.164,7435.051,7312.5957,6558.9146,5583.921,4161.292,3625.5952,3009.8142,1796.6742,1296.2922,679.9371,661.3615,87.99473,-64.857834,420.98798,-1421.4327,-2551.6858,-2605.614,7339.208,1265.969,399.6731,4899.078,3130.3872,2372.766,-1135.0729,-125.88938,54.991863,732.4397,407.85364,53.658257,-147.67387,251.9418,1074.233,0.34148705,0.3412085,0.3407589,0.34021446,0.33962327,0.33943993,0.3394068,0.35923317,0.38131,0.38144395,0.39862794,0.4987992,0.38139206,0.39728636,0.38231638,0.33947974,0.3405807,0.3409988,0.34047064,0.33896765,0.339119,0.33895597,0.3669442,0.38245016,0.38127962,0.38968185,0.38087782,0.3829242,0.43032247,0.39457682,0.38108373,0.34150675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77106,26.097599,22.06149,15.797938,9.637693,7.972,6.393579,5.5468197,4.9560843,3.3725271,2.5605235,0.056511085,0.09553427,0.042203777,0.17870578,6.105395,15.433108,21.546497,16.353926,8.780821,5.2531056,11.693255,7.360513,4.2112513,0.27207634,0.026714815,3.185194,0.37971574,0.034397155,0.1966755,0.78213394,0.0,19044.988,18064.164,7435.051,7312.5957,6558.9146,5583.921,4161.292,3625.5952,3009.8142,1796.6742,1296.2922,679.9371,661.3615,87.99473,-64.857834,420.98798,-1421.4327,-2551.6858,-2605.614,7339.208,1265.969,399.6731,4899.078,3130.3872,2372.766,-1135.0729,-125.88939,54.99186,732.4397,407.85364,53.65826,-147.67386,251.94179,1074.233,0.31502303,0.31479225,0.31453288,0.31435803,0.32748517,0.33443356,0.33765003,0.33757642,0.33761796,0.35035738,0.37906113,0.43738672,0.3407395,0.37898323,0.33790886,0.32521573,0.314428,0.3146409,0.31438994,0.33749196,0.33795342,0.33837497,0.33684412,0.3369535,0.34332815,0.37700117,0.33684412,0.3801894,0.41035888,0.3789103,0.34779635,0.3150398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57824,23.852158,19.762516,13.430958,7.199465,5.566023,4.087284,3.3079867,2.778113,1.3492953,0.77189934,0.0113483835,0.04492969,0.012067207,0.042207748,2.712244,11.880121,18.730637,13.673567,3.2447531,0.07858844,9.241707,5.5725904,3.040128,0.0637533,0.003897499,1.9772583,0.06676231,0.0053102854,0.04218029,0.24873073,0.0,19650.885,18550.822,7488.136,7355.3604,6599.7666,5525.28,4017.2642,3466.6526,2838.1968,1699.6383,1078.3105,357.30298,484.66394,67.75121,-28.691763,273.70663,-1408.2286,-2713.459,-2777.1572,7514.316,1504.721,377.00623,4767.7075,2861.623,2109.3057,-975.66656,-58.77024,26.1296,672.5363,331.44138,21.127092,-66.34287,143.5443,961.2748,0.31502303,0.3147848,0.31440285,0.3139327,0.31339595,0.31322953,0.3129953,0.317197,0.33452228,0.33525038,0.33928072,0.42078218,0.33516034,0.360785,0.33515346,0.31352296,0.31425396,0.3146088,0.31319764,0.3129495,0.31285924,0.3128474,0.31903344,0.33609086,0.33609086,0.34791252,0.33179793,0.33506316,0.3688884,0.33903703,0.3359052,0.3150398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57824,23.852158,19.762516,13.430958,7.199465,5.566023,4.087284,3.3079867,2.778113,1.3492953,0.77189934,0.0113483835,0.04492969,0.012067207,0.042207748,2.712244,11.880121,18.730637,13.673567,3.2447531,0.07858844,9.241707,5.5725904,3.040128,0.0637533,0.003897499,1.9772583,0.06676231,0.0053102854,0.04218029,0.24873073,0.0,19650.885,18550.822,7488.136,7355.3604,6599.7666,5525.28,4017.2642,3466.6526,2838.1968,1699.6383,1078.3105,357.30298,484.66394,67.75121,-28.691763,273.70663,-1408.2286,-2713.459,-2777.1572,7514.316,1504.721,377.00623,4767.7075,2861.623,2109.3057,-975.66656,-58.77024,26.1296,672.5363,331.44138,21.127092,-66.34287,143.5443,961.2748,0.30531046,0.30509415,0.30479577,0.30472648,0.3083755,0.31101328,0.3114052,0.3114063,0.3113631,0.31461492,0.3332905,0.41557774,0.31298006,0.33329025,0.3211758,0.30748358,0.30470946,0.3049482,0.30459356,0.31066418,0.3123872,0.3117805,0.31115755,0.3110483,0.31410134,0.34404626,0.31108925,0.33404946,0.3532995,0.33277455,0.31605294,0.3053262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.460266,22.432657,18.305824,11.925673,5.7118335,4.1165743,2.7705314,2.0947347,1.6620444,0.5284035,0.14411177,0.0015390755,0.01815437,0.0046512233,0.015829211,1.2438998,9.935751,17.078495,11.840814,2.6887507,0.056836978,7.5705996,4.204995,2.206285,0.037903562,0.0023685014,0.77497864,0.016484529,0.0010516027,0.0095344875,0.0586759,0.0,20013.854,18853.844,7524.8276,7385.7886,6589.664,5455.1606,3818.4104,3209.9177,2544.0688,1499.9962,865.5111,144.68996,368.31586,41.913162,-16.793865,179.95389,-1368.2632,-2775.3584,-2844.5764,7677.5386,1402.2706,341.20123,4673.0103,2731.2715,1856.2465,-822.2982,-44.349087,14.854532,648.7409,201.27013,10.018856,-30.007639,66.11204,834.3814,0.30531046,0.3050856,0.30471686,0.30426338,0.30374467,0.3035791,0.30333188,0.30433086,0.30945334,0.30944216,0.31326368,0.38256124,0.3094444,0.3312137,0.30935258,0.30355138,0.30460054,0.30492556,0.30360803,0.303319,0.30320007,0.3031556,0.30618247,0.3093501,0.30930167,0.31600776,0.30950952,0.30954567,0.3520854,0.3318482,0.30929324,0.3053262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.460266,22.432657,18.305824,11.925673,5.7118335,4.1165743,2.7705314,2.0947347,1.6620444,0.5284035,0.14411177,0.0015390755,0.01815437,0.0046512233,0.015829211,1.2438998,9.935751,17.078495,11.840814,2.6887507,0.056836978,7.5705996,4.204995,2.206285,0.037903562,0.0023685014,0.77497864,0.016484529,0.0010516027,0.0095344875,0.0586759,0.0,20013.854,18853.844,7524.8276,7385.7886,6589.664,5455.1606,3818.4104,3209.9177,2544.0688,1499.9962,865.5111,144.68996,368.31586,41.913162,-16.793865,179.95389,-1368.2632,-2775.3584,-2844.5764,7677.5386,1402.2706,341.20123,4673.0103,2731.2715,1856.2465,-822.2982,-44.349087,14.854532,648.7409,201.27013,10.018856,-30.007639,66.11204,834.3814,0.29977363,0.29956204,0.29925826,0.29908293,0.3008886,0.30192652,0.30199382,0.3018529,0.30178863,0.30337992,0.30749246,0.36971092,0.30308697,0.32159314,0.30742514,0.30040574,0.29917637,0.29941827,0.29905036,0.30212322,0.30249834,0.30200282,0.30147412,0.30139506,0.30514967,0.31287315,0.3014189,0.3072348,0.34943426,0.31252635,0.30582225,0.2997888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4001,21.50631,17.221434,10.611617,4.5748167,3.1106017,1.9373764,1.3569577,1.0140555,0.22231826,0.040770005,0.00033575774,0.011190569,0.002007295,0.008799443,0.78762895,8.800528,16.067411,11.071968,1.4778556,0.022947397,6.8168435,3.5187905,1.8279679,0.03167328,0.0013977028,0.9476236,0.023882642,0.0008511479,0.006557491,0.04223404,0.0,20196.82,19053.229,7679.0854,7528.1753,6487.6157,5208.431,3545.352,2956.7622,2243.828,1235.7024,577.3318,73.27015,282.05206,34.036232,-12.832979,140.72397,-1309.4742,-2801.3003,-2868.7969,7615.6816,1438.4451,247.74576,4664.0864,2701.5334,1695.9257,-742.8198,-40.67455,10.755084,599.382,223.87137,12.436625,-24.224731,55.61495,755.25446,0.29977363,0.2995564,0.29919562,0.29874524,0.29820898,0.29802966,0.2977333,0.29840454,0.29989064,0.29992244,0.30506882,0.36740744,0.29992253,0.31172046,0.30550975,0.29803005,0.29909033,0.29940295,0.29818627,0.29782248,0.29768243,0.29766208,0.29915845,0.29984936,0.29978567,0.30908436,0.30063605,0.30532056,0.33380154,0.3055545,0.29977417,0.2997888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4001,21.50631,17.221434,10.611617,4.5748167,3.1106017,1.9373764,1.3569577,1.0140555,0.22231826,0.040770005,0.00033575774,0.011190569,0.002007295,0.008799443,0.78762895,8.800528,16.067411,11.071968,1.4778556,0.022947397,6.8168435,3.5187905,1.8279679,0.03167328,0.0013977028,0.9476236,0.023882642,0.0008511479,0.006557491,0.04223404,0.0,20196.82,19053.229,7679.0854,7528.1753,6487.6157,5208.431,3545.352,2956.7622,2243.828,1235.7024,577.3318,73.27015,282.05206,34.036232,-12.832979,140.72397,-1309.4742,-2801.3003,-2868.7969,7615.6816,1438.4451,247.74576,4664.0864,2701.5334,1695.9257,-742.8198,-40.67455,10.755084,599.382,223.87137,12.436625,-24.224731,55.61495,755.25446,0.29705808,0.2968489,0.29654494,0.2963031,0.29647756,0.29655108,0.29652712,0.29633033,0.2962002,0.2980428,0.29805017,0.3651183,0.29804325,0.30846393,0.2976301,0.2966278,0.29651895,0.29670528,0.29632416,0.2972249,0.2972249,0.29648092,0.29602858,0.2959201,0.2979626,0.30356762,0.29599717,0.29774666,0.33841467,0.30365074,0.29795703,0.29707298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.29265,20.484499,16.261066,9.777927,3.773763,2.313054,1.2801738,0.8148912,0.5715855,0.072140835,0.010477832,7.526308e-05,0.006261888,0.00081396854,0.00095725927,0.09884484,7.6909027,14.994841,9.719733,0.5646133,0.007584299,5.5165114,2.6373842,1.3288512,0.020401938,0.00064549886,0.2725683,0.0049599265,0.00031304685,0.0039604553,0.03198429,0.0,20520.12,19261.793,7619.4297,7449.9253,6468.654,5201.6934,3309.6553,2624.0208,1864.3451,963.54486,322.25772,35.201714,206.97104,25.674213,-1.5976218,45.922024,-1271.8787,-2809.0042,-2883.2224,7744.967,1402.5234,147.52548,4633.281,2510.4675,1476.7344,-625.99994,-32.301563,1.9448955,564.01117,114.67652,5.240175,-19.02417,48.81735,635.45056,0.29705808,0.29684505,0.29649433,0.29605126,0.29551998,0.29533753,0.29501998,0.29479644,0.29461318,0.29450917,0.29619318,0.36284342,0.29450732,0.30175626,0.2957757,0.2956444,0.2963879,0.29669425,0.2954481,0.29511237,0.29500052,0.29494885,0.29511032,0.29424456,0.29422688,0.30164048,0.29516426,0.29589155,0.33241066,0.30175886,0.2942255,0.29707298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.29265,20.484499,16.261066,9.777927,3.773763,2.313054,1.2801738,0.8148912,0.5715855,0.072140835,0.010477832,7.526308e-05,0.006261888,0.00081396854,0.0009572593,0.09884484,7.6909027,14.994841,9.719733,0.5646133,0.007584299,5.5165114,2.6373842,1.3288512,0.020401938,0.00064549886,0.2725683,0.0049599265,0.00031304685,0.0039604553,0.03198429,0.0,20520.12,19261.793,7619.4297,7449.9253,6468.654,5201.6934,3309.6553,2624.0208,1864.3451,963.54486,322.25772,35.201714,206.97104,25.674213,-1.5976218,45.922024,-1271.8787,-2809.0042,-2883.2224,7744.967,1402.5234,147.52548,4633.281,2510.4675,1476.7344,-625.99994,-32.301563,1.9448955,564.01117,114.67652,5.240175,-19.02417,48.81735,635.45056,0.2923781,0.29217535,0.291879,0.29169393,0.29309392,0.2935198,0.29372606,0.29353708,0.2932056,0.29291263,0.29434773,0.36058274,0.292896,0.29466924,0.29393288,0.29297104,0.29179925,0.292036,0.2916722,0.29423618,0.293863,0.29361013,0.29327068,0.29324514,0.29300213,0.29419163,0.29326668,0.29391712,0.31927085,0.29732823,0.29297572,0.29239252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.28102,20.330519,16.071074,9.545907,3.5213726,2.1015015,1.1054196,0.6584871,0.44445923,0.05862922,0.008060759,6.0022154e-05,0.0040575988,0.00045113807,0.0005811832,0.072073504,7.3707414,14.782876,9.592224,0.57920575,0.0080988975,5.584412,2.6576498,1.3232801,0.016459014,0.00038773293,0.4296558,0.009761085,0.00033389762,0.0034966238,0.027705802,0.0,20554.855,19294.09,7654.443,7475.963,6480.4946,5122.657,3245.4565,2567.625,1739.644,838.1996,289.5268,30.549421,180.86404,20.547747,-1.5161353,38.755566,-1245.0989,-2831.3962,-2899.6265,7734.6772,1390.7267,149.52711,4515.6997,2532.8105,1492.4075,-625.57916,-28.89429,1.5031054,558.8112,146.25545,7.67771,-17.614489,45.108803,635.1085,0.2923781,0.2921707,0.291823,0.29138586,0.29085058,0.29066724,0.29035905,0.29155147,0.29154915,0.29137155,0.29100335,0.35833612,0.29134813,0.2928333,0.29210153,0.2906512,0.29172155,0.292023,0.29086724,0.29048833,0.2902609,0.29032573,0.29188064,0.29173785,0.29156497,0.29268035,0.29181808,0.29047108,0.31489703,0.29233983,0.29154295,0.29239252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.28102,20.330519,16.071074,9.545907,3.5213726,2.1015015,1.1054196,0.6584871,0.44445923,0.05862922,0.008060759,6.0022154e-05,0.0040575988,0.000451138,0.00058118324,0.072073504,7.3707414,14.782876,9.592224,0.57920575,0.0080988975,5.584412,2.6576498,1.3232801,0.016459014,0.00038773293,0.4296558,0.009761085,0.00033389762,0.0034966238,0.027705802,0.0,20554.855,19294.09,7654.443,7475.963,6480.4946,5122.657,3245.4565,2567.625,1739.644,838.1996,289.5268,30.549421,180.86404,20.547747,-1.5161343,38.755566,-1245.0989,-2831.3962,-2899.6265,7734.6772,1390.7267,149.52711,4515.6997,2532.8105,1492.4075,-625.57916,-28.89429,1.5031055,558.8112,146.25545,7.67771,-17.614489,45.108803,635.1085,0.29188403,0.29167962,0.29135606,0.29096898,0.29044554,0.29024392,0.28969172,0.28917012,0.28924307,0.2894526,0.28926688,0.3561035,0.2894505,0.29106373,0.29094627,0.29065,0.29126322,0.29153708,0.2910259,0.29062212,0.28886202,0.2891015,0.2886702,0.28954804,0.2897624,0.29088125,0.28861955,0.28866127,0.31385818,0.2905184,0.2897594,0.2918984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.293236,20.030626,15.80391,9.309479,3.2666662,1.8746022,0.8714887,0.48018768,0.29694566,0.037246916,0.005766937,3.497263e-05,0.002573861,0.00025716776,0.0005525946,0.07166274,6.698628,14.288159,9.224196,0.43802166,0.0052270424,5.188521,2.4173555,1.2021961,0.016980536,0.00041404134,0.2771242,0.0043101925,0.00028393746,0.00366678,0.02759816,0.0,20518.371,19364.742,7622.6284,7456.928,6491.104,5068.24,3257.8074,2389.7878,1599.7161,676.88477,224.15128,25.515432,145.50749,16.179968,-2.3612688,38.64356,-1181.8545,-2867.787,-2954.1738,7761.1387,1371.7161,128.73302,4532.6235,2459.1907,1418.868,-593.4416,-29.371675,1.2552238,544.4078,115.87568,4.849847,-18.266178,44.828568,602.3658,0.29188403,0.29167733,0.291331,0.29088345,0.29025736,0.2900161,0.28934583,0.2885992,0.2879566,0.28768694,0.28750274,0.35388482,0.2876815,0.28925025,0.28961992,0.29014528,0.29123127,0.2915307,0.29112723,0.28936908,0.28919142,0.28911817,0.28904173,0.28691745,0.28687412,0.28892064,0.2890217,0.28799316,0.3089333,0.2875007,0.2868722,0.2918984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.293236,20.030626,15.80391,9.309479,3.2666662,1.8746022,0.8714887,0.48018768,0.29694566,0.037246916,0.005766937,3.497263e-05,0.002573861,0.00025716776,0.0005525946,0.07166274,6.698628,14.288159,9.224196,0.43802166,0.0052270424,5.188521,2.4173555,1.2021961,0.016980536,0.00041404134,0.2771242,0.0043101925,0.00028393746,0.00366678,0.02759816,0.0,20518.371,19364.742,7622.6284,7456.928,6491.104,5068.24,3257.8074,2389.7878,1599.7161,676.88477,224.15128,25.515432,145.50749,16.179968,-2.3612688,38.64356,-1181.8545,-2867.787,-2954.1738,7761.1387,1371.7161,128.73302,4532.6235,2459.1907,1418.868,-593.4416,-29.371675,1.2552239,544.4078,115.87568,4.849847,-18.266178,44.828568,602.3658,0.29240298,0.2921986,0.29188913,0.29156926,0.29076385,0.28935397,0.2888938,0.28844106,0.2864366,0.2861609,0.285775,0.35167992,0.2861395,0.2865995,0.28781545,0.29016587,0.2918137,0.29205865,0.29166827,0.28957745,0.28951114,0.28950673,0.28747347,0.2873388,0.2862662,0.2867202,0.2874015,0.2861988,0.30073217,0.2856209,0.28551272,0.29241744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.26528,20.373419,16.153263,9.70529,3.6076016,2.1067765,1.0851359,0.6360809,0.411299,0.058098234,0.00813797,6.096515e-05,0.0036419407,0.00037454843,0.0007093861,0.0791437,6.5506396,14.457643,9.794499,0.10052175,0.0009648908,5.6325493,2.70685,1.3587674,0.014446521,0.00027658083,0.43030143,0.007154502,0.00029814732,0.003769821,0.029460227,0.0,20601.785,19280.791,7616.237,7428.078,6522.8657,5278.3486,3290.16,2574.202,1786.3094,799.1475,287.64133,30.706322,173.47408,19.480984,-2.52645,40.74418,-1166.8018,-2931.9495,-3001.9856,7672.479,1446.5105,58.22173,4608.66,2532.3135,1500.6696,-635.209,-26.995155,2.3217995,561.58527,146.86601,6.464898,-18.523628,46.57869,643.9846,0.29240298,0.2921967,0.29184866,0.29140395,0.29079905,0.29056418,0.2900424,0.28757155,0.28679648,0.2844661,0.28407893,0.3494888,0.28444126,0.28486094,0.2839744,0.2904164,0.2917567,0.2920525,0.29089215,0.29049575,0.2902553,0.29033163,0.28790927,0.2856591,0.28562474,0.28493378,0.28784874,0.28441563,0.297912,0.2838413,0.2856202,0.29241744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
