pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.26528,20.373419,16.153263,9.70529,3.6076016,2.1067765,1.0851359,0.6360809,0.411299,0.058098234,0.00813797,6.096515e-05,0.0036419407,0.00037454843,0.0007093861,0.0791437,6.5506396,14.457643,9.794499,0.10052175,0.0009648908,5.6325493,2.70685,1.3587674,0.014446521,0.00027658083,0.43030143,0.007154502,0.00029814732,0.003769821,0.029460227,0.0,20601.785,19280.791,7616.237,7428.078,6522.8657,5278.3486,3290.16,2574.202,1786.3094,799.1475,287.64133,30.706322,173.47408,19.480984,-2.52645,40.74418,-1166.8018,-2931.9495,-3001.9856,7672.479,1446.5105,58.22173,4608.66,2532.3135,1500.6696,-635.209,-26.995155,2.3217995,561.58527,146.86601,6.464898,-18.523628,46.57869,643.9846,0.29121915,0.29101837,0.29072717,0.2904312,0.29006946,0.28993294,0.28947225,0.28892213,0.28840664,0.2849412,0.28235543,0.3473113,0.28494155,0.28304735,0.2818954,0.29021096,0.29065558,0.29088625,0.29050532,0.29025716,0.2885987,0.2892028,0.2887021,0.28678304,0.28630632,0.2858299,0.28864452,0.2814794,0.29892546,0.28207284,0.28629556,0.29123348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.29333,20.617529,16.2904,9.655845,3.5727415,2.155042,1.1245506,0.6738026,0.44953775,0.060967155,0.008515854,5.460402e-05,0.0042463453,0.0005280815,0.0006316692,0.0656956,6.6956677,14.655347,10.412964,0.6432161,0.008683653,6.3433347,3.1690557,1.6182282,0.02146828,0.00042864666,0.65379107,0.011166427,0.00047742168,0.0048587434,0.036982637,0.0,20518.1,19231.723,7719.8804,7543.3745,6514.437,5118.426,3305.5198,2579.4375,1784.0895,841.4092,295.2986,31.486645,181.9456,20.88928,-1.3409879,36.833206,-1182.144,-2942.4802,-3014.678,7524.6636,1452.6044,158.27621,4553.1753,2646.3074,1618.601,-697.0617,-33.417988,1.54282,589.40344,184.03703,8.216543,-21.00378,52.552574,707.25195,0.29121915,0.2910128,0.29066646,0.2902252,0.28964543,0.28943232,0.2888646,0.2882238,0.28749698,0.28617224,0.2805962,0.34514737,0.28494295,0.28128383,0.28013903,0.28894028,0.2905837,0.29087153,0.28967416,0.28930342,0.28876522,0.28901163,0.2887919,0.2869159,0.28687805,0.28404903,0.28874952,0.2819307,0.2970599,0.2803154,0.28687635,0.29123348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.29333,20.617529,16.2904,9.655845,3.5727415,2.155042,1.1245506,0.6738026,0.44953775,0.060967155,0.008515854,5.460402e-05,0.0042463453,0.00052808144,0.00063166925,0.0656956,6.6956677,14.655347,10.412964,0.6432161,0.008683653,6.3433347,3.1690557,1.6182282,0.02146828,0.0004286467,0.65379107,0.011166427,0.00047742168,0.0048587434,0.036982637,0.0,20518.1,19231.723,7719.8804,7543.3745,6514.437,5118.426,3305.5198,2579.4375,1784.0895,841.4092,295.2986,31.486645,181.9456,20.88928,-1.340986,36.833206,-1182.144,-2942.4802,-3014.678,7524.6636,1452.6044,158.27621,4553.1753,2646.3074,1618.601,-697.0617,-33.417988,1.5428203,589.40344,184.03703,8.216543,-21.00378,52.552574,707.25195,0.2924069,0.29220077,0.2918929,0.2915622,0.28983927,0.28872034,0.28830716,0.2876874,0.28606084,0.2857175,0.27884793,0.34299693,0.2856904,0.2791817,0.27839363,0.28977582,0.29177067,0.29206312,0.29166034,0.2892094,0.28898373,0.28788194,0.28737044,0.28711835,0.28705657,0.28497198,0.2872787,0.28238922,0.29665306,0.2785689,0.28658026,0.2924213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.30364,20.71439,16.502802,10.028054,4.03499,2.5824242,1.5301898,1.0180366,0.7507778,0.121758215,0.017842568,0.00013049685,0.0063879318,0.00084196776,0.00084390445,0.083683245,7.017004,14.828167,10.287694,0.50318575,0.0061861933,6.1186824,3.056473,1.5586894,0.019295435,0.00053420203,0.4402956,0.008042298,0.00052016,0.0063990257,0.046660356,0.0,20487.25,19212.04,7607.885,7444.716,6462.194,5186.015,3342.9985,2763.5945,1961.3069,1091.3475,427.1574,46.920578,240.12437,25.92268,-0.16761154,41.964207,-1211.0486,-2912.7068,-2993.8784,7612.668,1453.789,138.71628,4612.8804,2595.4426,1588.4688,-683.4258,-31.412537,1.9379648,588.7791,148.56427,6.796634,-24.617485,59.36659,690.3635,0.2924069,0.29219913,0.2918554,0.29141456,0.29084548,0.2906325,0.2902269,0.28712425,0.28594828,0.28393734,0.27711058,0.3408599,0.2839104,0.27744225,0.2766591,0.29043135,0.29176873,0.29205784,0.29076597,0.29046613,0.2902612,0.29030365,0.28765935,0.28559813,0.28551275,0.2842479,0.28762925,0.28316653,0.2948547,0.2786433,0.28550306,0.2924213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.30364,20.71439,16.502802,10.028054,4.03499,2.5824242,1.5301898,1.0180366,0.7507778,0.121758215,0.017842568,0.00013049685,0.006387932,0.00084197294,0.00084390084,0.083683245,7.017004,14.828167,10.287694,0.50318575,0.0061861933,6.1186824,3.056473,1.5586894,0.019295435,0.00053420174,0.4402956,0.008042298,0.00052016,0.0063990257,0.046660356,0.0,20487.25,19212.04,7607.885,7444.716,6462.194,5186.015,3342.9985,2763.5945,1961.3069,1091.3475,427.1574,46.920578,240.12437,25.922668,-0.16770609,41.964207,-1211.0486,-2912.7068,-2993.8784,7612.668,1453.789,138.71628,4612.8804,2595.4426,1588.4688,-683.4258,-31.412537,1.937954,588.7791,148.56427,6.796634,-24.617485,59.36659,690.3635,0.29284713,0.29263675,0.2922655,0.29175147,0.29127043,0.2910506,0.28935486,0.28897163,0.28851542,0.28406435,0.2781616,0.33873615,0.28406173,0.2753721,0.27493536,0.29150248,0.29217616,0.2924908,0.29205954,0.29037458,0.2887612,0.2892638,0.28870356,0.28780848,0.28580225,0.28470448,0.2886415,0.28356045,0.29036516,0.277767,0.28580225,0.2928616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.37735,21.404722,17.176924,10.659853,4.46055,2.8927536,1.70924,1.1506371,0.84467775,0.14835392,0.02413719,0.00018517901,0.007987471,0.0009500472,0.0010896232,0.09742766,8.889529,16.026354,10.880678,0.9208008,0.0145100085,6.6992025,3.3745584,1.7336783,0.025971396,0.00073331036,0.9167292,0.017057657,0.0006940869,0.0062060547,0.04172997,0.0,20265.633,19071.29,7623.6807,7470.9536,6581.336,5404.25,3562.106,2896.226,2109.882,1152.9238,470.36404,55.22515,255.76831,29.480251,-1.5751224,45.528065,-1376.762,-2774.1167,-2851.5127,7650.9634,1467.8009,191.87057,4620.322,2713.2727,1668.691,-722.8093,-36.86776,2.090352,594.5822,220.70251,10.340681,-23.775627,55.486347,733.5712,0.29284713,0.29263884,0.29228804,0.2918264,0.29116762,0.290916,0.29031208,0.2899697,0.28704527,0.2869128,0.28023392,0.33662567,0.28690785,0.2736564,0.2732224,0.2916093,0.2922032,0.29249632,0.29218963,0.290667,0.2905547,0.29055747,0.28877687,0.28693116,0.2868006,0.2829306,0.28875446,0.28179374,0.289757,0.27989998,0.2867908,0.2928616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.37735,21.404722,17.176924,10.659853,4.46055,2.8927536,1.70924,1.1506371,0.84467775,0.14835392,0.02413719,0.00018517901,0.007987471,0.0009500472,0.0010896232,0.09742766,8.889529,16.026354,10.880678,0.9208008,0.0145100085,6.6992025,3.3745584,1.7336783,0.025971396,0.00073331036,0.9167292,0.017057657,0.0006940869,0.0062060547,0.04172997,0.0,20265.633,19071.29,7623.6807,7470.9536,6581.336,5404.25,3562.106,2896.226,2109.882,1152.9238,470.36404,55.22515,255.76831,29.480251,-1.5751224,45.528065,-1376.762,-2774.1167,-2851.5127,7650.9634,1467.8009,191.87057,4620.322,2713.2727,1668.691,-722.8093,-36.86776,2.090352,594.5822,220.70251,10.340681,-23.775627,55.486347,733.5712,0.29604945,0.295838,0.29551816,0.2951462,0.2928719,0.29118237,0.28956404,0.2891859,0.28875184,0.28521597,0.28053352,0.33108336,0.28520727,0.2746426,0.27152008,0.29305127,0.29542994,0.29568946,0.295284,0.29152343,0.2904592,0.29044762,0.28895158,0.28839374,0.28697148,0.28570905,0.28889158,0.28230768,0.29544678,0.28009632,0.28696898,0.29606423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41775,21.940004,17.683285,11.0967455,4.798254,3.2526493,2.0597994,1.4839346,1.13364,0.24927431,0.04630228,0.0004582268,0.013377685,0.0025799999,0.008294796,0.8020437,9.648319,16.669266,11.66185,1.4609772,0.024477344,7.4469075,4.1082387,2.1351156,0.034630693,0.0012267261,0.9966882,0.019183671,0.0010058876,0.009751346,0.071280435,0.0,20143.303,18957.684,7651.7974,7513.8486,6637.987,5362.81,3577.251,2944.2131,2269.819,1311.7748,613.1733,78.410255,299.42563,37.146534,-11.690343,142.17319,-1381.3359,-2749.7039,-2820.5583,7553.9155,1486.8724,246.04825,4640.2524,2719.447,1843.3772,-808.29376,-42.89256,10.490515,630.7231,230.81526,10.944732,-30.505651,74.64454,816.64636,0.29604945,0.29583734,0.2954848,0.2950323,0.29445273,0.294243,0.2938305,0.291151,0.2873213,0.2871433,0.28278273,0.32902053,0.28713417,0.2768464,0.26982838,0.29406795,0.29537642,0.2956861,0.29538387,0.29387283,0.2937759,0.2937606,0.2904812,0.28721794,0.28713894,0.28539607,0.2888551,0.28322923,0.29496002,0.2783512,0.28713197,0.29606423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41775,21.940004,17.683285,11.0967455,4.798254,3.2526493,2.0597994,1.4839346,1.13364,0.24927431,0.04630228,0.0004582268,0.013377685,0.0025799999,0.008294796,0.8020437,9.648319,16.669266,11.66185,1.4609772,0.024477344,7.4469075,4.1082387,2.1351156,0.034630693,0.0012267261,0.9966882,0.019183671,0.0010058876,0.009751346,0.071280435,0.0,20143.303,18957.684,7651.7974,7513.8486,6637.987,5362.81,3577.251,2944.2131,2269.819,1311.7748,613.1733,78.410255,299.42563,37.146534,-11.690343,142.17319,-1381.3359,-2749.7039,-2820.5583,7553.9155,1486.8724,246.04825,4640.2524,2719.447,1843.3772,-808.29376,-42.89256,10.490515,630.7231,230.81526,10.944732,-30.505651,74.64454,816.64636,0.29784727,0.29763407,0.17897011,0.14431654,0.15106305,0.21474312,0.29269385,0.29245508,0.29217526,0.2856756,0.28162828,0.3179695,0.28556,0.2764874,0.26921728,0.13861984,0.16971062,0.24095567,0.1411042,0.1908414,0.2901619,0.2935435,0.29213446,0.29187012,0.2879176,0.28383708,0.2920812,0.28528047,0.28981245,0.27903306,0.28734174,0.29786223,0.0,0.1810548,0.055933487,0.019555395,0.0042315414,0.0012020442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.005696298,0.0462164,0.121284716,0.016191833,0.0027106113,2.4633238e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47116,22.619759,18.505735,12.152142,6.022936,4.398098,3.0097914,2.3118494,1.8661181,0.70310354,0.2737929,0.0028904814,0.023215497,0.004330654,0.012401915,0.98136926,9.198418,16.881435,12.285978,1.9379452,0.034782454,7.8746834,4.3362727,2.3024178,0.045102254,0.0021053895,1.0471516,0.025950147,0.001223348,0.009520285,0.064063184,0.0,19980.576,18813.062,7512.208,7369.1714,6541.049,5509.5454,3882.687,3266.2925,2585.188,1520.8588,918.86206,204.62828,391.75836,50.235474,-14.086035,158.34052,-1327.3842,-2886.8071,-2953.0225,7575.9624,1498.4163,286.4092,4755.749,2806.1206,1873.7999,-840.3402,-49.156635,12.853467,650.38403,236.33047,12.922838,-29.650658,69.94158,853.2369,0.29784727,0.2976326,0.17896675,0.14430141,0.13047194,0.12857388,0.12600219,0.15800528,0.28972554,0.29028118,0.283604,0.31403452,0.29028574,0.27820668,0.2680117,0.13118555,0.16970575,0.24095358,0.14108796,0.12899362,0.12654589,0.12566799,0.16100061,0.2904989,0.29030725,0.28304616,0.25607127,0.2853668,0.28475347,0.27959904,0.29029617,0.29786223,0.0,0.1810548,0.055934492,0.019558396,0.0052604075,0.0033697973,0.0009681142,0.00012329959,2.2177879e-08,4.4684922e-09,0.0,0.0,4.2989696e-09,0.0,0.0,0.005997028,0.046217903,0.12128514,0.016194956,0.0037728683,0.0014317138,0.00067743997,0.00014751022,0.0,0.0,0.0,1.28744705e-05,0.0,0.0,0.0,0.0,0.0
66.47116,22.619759,18.505735,12.152142,6.022936,4.398098,3.0097914,2.3118494,1.8661181,0.70310354,0.2737929,0.0028904814,0.023215497,0.004330654,0.012401915,0.98136926,9.198418,16.881435,12.285978,1.9379452,0.034782454,7.8746834,4.3362727,2.3024178,0.045102254,0.0021053895,1.0471516,0.025950147,0.001223348,0.009520285,0.064063184,0.0,19980.576,18813.062,7512.208,7369.1714,6541.049,5509.5454,3882.687,3266.2925,2585.188,1520.8588,918.86206,204.62828,391.75836,50.235474,-14.086035,158.34052,-1327.3842,-2886.8071,-2953.0225,7575.9624,1498.4163,286.4092,4755.749,2806.1206,1873.7999,-840.3402,-49.156635,12.853467,650.38403,236.33047,12.922838,-29.650658,69.94158,853.2369,0.30027285,0.30005595,0.1793974,0.1447567,0.13027565,0.1283014,0.12608615,0.12509604,0.12473208,0.19314644,0.28851748,0.29385254,0.17707513,0.2789366,0.2728894,0.13119376,0.1740874,0.24530289,0.142191,0.12878023,0.12677212,0.12571861,0.12509342,0.124578044,0.18478504,0.28492627,0.12494343,0.28847185,0.28298083,0.28178638,0.20210351,0.30028808,0.0,0.18244661,0.055223837,0.018867468,0.0050587812,0.0033082722,0.0010424445,0.0003780884,0.00017055236,1.390662e-06,8.500577e-12,0.0,1.9239396e-06,0.0,0.0,0.0058797793,0.049663782,0.12470656,0.016179278,0.0038664925,0.0016752227,0.0007269637,0.0003657403,0.00015496377,7.956474e-06,7.61605e-12,0.00029650718,0.0,0.0,0.0,4.5184547e-06,0.0
66.473785,22.761026,18.556486,12.064908,5.8236694,4.2296896,2.9190643,2.2445612,1.8391012,0.74681824,0.34952247,0.005062254,0.022219427,0.006232268,0.026343687,1.7678396,10.706279,17.59355,12.494695,2.412653,0.05871162,8.16588,4.600281,2.4561071,0.048589334,0.003611285,1.4709275,0.033906896,0.0018450066,0.014177818,0.088801086,0.0,19972.547,18780.924,7601.0063,7455.1597,6605.3374,5452.799,3763.8276,3206.5981,2456.3281,1470.1954,881.2042,232.96857,388.76184,45.914394,-23.061222,217.30624,-1389.0881,-2721.3105,-2790.5847,7549.222,1477.4946,321.24448,4707.527,2817.743,1928.0122,-870.0849,-50.366966,19.712465,643.534,284.1994,14.868819,-36.726944,82.84057,879.4362,0.30027285,0.3000548,0.17939465,0.1447441,0.13128516,0.12952241,0.1271378,0.12574336,0.12429548,0.124112554,0.25413504,0.28869525,0.12412169,0.27885556,0.279319,0.13208123,0.17408377,0.24530123,0.14217821,0.1300912,0.12787138,0.1268077,0.12501273,0.124277286,0.12402445,0.17695583,0.124476455,0.28522885,0.28265807,0.2817676,0.12400914,0.30028808,0.0,0.18244661,0.055224653,0.018869905,0.004969745,0.00321994,0.0009957567,0.00041437172,6.7847934e-05,4.259636e-05,2.352797e-10,0.0,4.376813e-05,0.0,0.0,0.0057896753,0.049664903,0.12470688,0.016181713,0.0037677235,0.0016358326,0.0007086098,0.00018234027,7.635623e-05,4.3890715e-05,1.8290054e-06,9.953396e-05,7.184919e-13,0.0,0.0,4.2194664e-05,0.0
66.473785,22.761026,18.556486,12.064908,5.8236694,4.2296896,2.9190643,2.2445612,1.8391012,0.74681824,0.34952247,0.005062254,0.022219427,0.006232268,0.026343687,1.7678396,10.706279,17.59355,12.494695,2.412653,0.05871162,8.16588,4.600281,2.4561071,0.048589334,0.003611285,1.4709275,0.033906896,0.0018450066,0.014177818,0.088801086,0.0,19972.547,18780.924,7601.0063,7455.1597,6605.3374,5452.799,3763.8276,3206.5981,2456.3281,1470.1954,881.2042,232.96857,388.76184,45.914394,-23.061222,217.30624,-1389.0881,-2721.3105,-2790.5847,7549.222,1477.4946,321.24448,4707.527,2817.743,1928.0122,-870.0849,-50.366966,19.712465,643.534,284.1994,14.868819,-36.726944,82.84057,879.4362,0.3003936,0.30017442,0.17974381,0.14493977,0.13125272,0.12949304,0.12710686,0.12642513,0.1252317,0.12419446,0.12340381,0.28689653,0.12479278,0.27714512,0.25459263,0.13202882,0.17027886,0.24213582,0.14190538,0.1298697,0.12796733,0.12677102,0.12617497,0.12568748,0.12356548,0.16354701,0.12602375,0.12317023,0.28486192,0.28488132,0.12354221,0.30040884,0.0,0.18275884,0.055778205,0.019264907,0.005122249,0.003293331,0.00097537873,0.0005005077,5.362864e-05,2.3468327e-05,4.4354174e-06,0.0,3.8649137e-05,0.0,1.2732364e-12,0.005940604,0.045848865,0.12155514,0.016088532,0.0036838863,0.0017363162,0.000688247,0.00035076443,0.00015267971,9.144836e-06,3.4420214e-06,0.00028276013,1.8643119e-06,0.0,0.0,8.659465e-06,0.0
66.58033,23.765875,19.640844,13.251313,7.078691,5.501558,4.1230187,3.390572,2.8974342,1.4961796,0.87734336,0.011047201,0.03869613,0.0124021545,0.05768579,4.2434278,12.665323,19.015625,13.457922,3.400348,0.08170584,9.106003,5.429613,2.912835,0.058079712,0.004670878,1.825458,0.050476886,0.002404412,0.016015857,0.09309118,0.0,19644.387,18571.531,7523.0557,7391.6484,6566.027,5421.604,3867.9133,3352.5144,2730.195,1681.8553,1119.4318,383.3229,496.56134,60.065548,-35.745087,348.9111,-1345.1506,-2604.6123,-2666.572,7565.733,1475.5575,386.70358,4721.0776,2864.6843,2102.242,-953.9335,-55.26285,31.139492,673.3405,318.53253,18.503714,-38.736263,84.29943,966.53345,0.3003936,0.30017504,0.17974524,0.14494623,0.13126081,0.12943023,0.12694846,0.12624615,0.12568367,0.12512372,0.122630954,0.27547926,0.12516253,0.1718548,0.12258541,0.13205379,0.17028096,0.24213672,0.1419122,0.12983206,0.12780853,0.12659016,0.12600179,0.12544824,0.12518473,0.162799,0.1258183,0.12252389,0.28260562,0.14583758,0.12516639,0.30040884,0.0,0.18275884,0.05577778,0.019263642,0.0051219,0.0033024899,0.0009928405,0.0004950447,0.0002142066,8.34544e-05,2.0018025e-07,0.0,8.861599e-05,2.784719e-08,4.4144578e-08,0.005937709,0.045848224,0.12155496,0.016087232,0.00368587,0.0017412805,0.0006881794,0.00034812867,0.0001390453,7.105778e-05,1.6007985e-05,0.0002772282,2.9049681e-06,0.0,1.1948668e-08,6.7670524e-05,0.0
66.58033,23.765875,19.640844,13.251313,7.078691,5.501558,4.1230187,3.390572,2.8974342,1.4961796,0.87734336,0.011047201,0.03869613,0.0124021545,0.05768579,4.2434278,12.665323,19.015625,13.457922,3.400348,0.08170584,9.106003,5.429613,2.912835,0.058079712,0.004670878,1.825458,0.050476886,0.002404412,0.016015857,0.09309118,0.0,19644.387,18571.531,7523.0557,7391.6484,6566.027,5421.604,3867.9133,3352.5144,2730.195,1681.8553,1119.4318,383.3229,496.56134,60.065548,-35.745087,348.9111,-1345.1506,-2604.6123,-2666.572,7565.733,1475.5575,386.70358,4721.0776,2864.6843,2102.242,-953.9335,-55.26285,31.139492,673.3405,318.53253,18.503714,-38.736263,84.29943,966.53345,0.30541143,0.30518642,0.1821075,0.14733347,0.13182206,0.12930761,0.12697025,0.12595613,0.12510996,0.124854274,0.12439755,0.2632906,0.12490331,0.17861211,0.12447053,0.13231546,0.17121038,0.24327053,0.14465018,0.12976515,0.12797785,0.12660365,0.12597653,0.12536874,0.12505229,0.17276429,0.12593383,0.1244627,0.16792603,0.12173862,0.12502539,0.30542716,0.0,0.1848194,0.055045974,0.01856714,0.004977486,0.003244178,0.0010061321,0.000313045,6.8410074e-05,3.317851e-05,1.23453565e-05,0.0,3.6404042e-05,2.2949274e-09,1.0573224e-06,0.005441321,0.043614205,0.11952611,0.015756983,0.00371264,0.0019447902,0.00069424696,0.0003535973,0.00014825603,7.855329e-05,1.7067183e-05,0.00030449944,1.1553701e-05,5.2730975e-09,7.791975e-09,7.4920514e-05,0.0
66.60477,24.151346,20.106115,13.842784,7.6302195,6.0056047,4.5710797,3.8172355,3.3082314,1.9005878,1.2727726,0.020261245,0.04482189,0.013153548,0.042311348,3.2219522,12.383726,19.117653,13.916156,4.1769805,0.69190276,9.481927,5.5538244,3.0238776,0.07183213,0.0047345534,2.1274147,0.06836475,0.0046742987,0.038102005,0.2133129,0.0,19568.48,18486.807,7444.118,7312.4565,6588.9346,5509.137,3951.9553,3405.0479,2777.2803,1685.9915,1128.1729,467.7568,533.3581,66.41057,-28.182781,300.77863,-1407.7223,-2688.4255,-2751.3389,7536.8486,1450.1482,397.0575,4769.084,2968.9756,2108.174,-971.3522,-62.50858,25.858282,677.0257,345.11713,21.539204,-62.923103,131.34027,964.8333,0.30541143,0.30518672,0.18210815,0.14733642,0.13399349,0.13223517,0.12991868,0.12759764,0.12515053,0.12490215,0.12425949,0.25700116,0.12496942,0.12264364,0.12478941,0.13441707,0.1712114,0.24327095,0.14465319,0.13270846,0.13095447,0.12958571,0.12672211,0.12501551,0.12486095,0.17541948,0.1251975,0.12367684,0.16688225,0.1239997,0.12483847,0.30542716,0.0,0.1848194,0.055045784,0.018566586,0.004794663,0.0030545807,0.00092137716,0.00026368242,4.775993e-05,3.3821452e-05,1.3626265e-05,0.0,3.6657442e-05,9.1952035e-07,7.39219e-06,0.0052390755,0.043613907,0.11952603,0.015756428,0.0035060754,0.0018168391,0.0006382382,0.00017411957,4.842343e-05,3.7104135e-05,1.0940948e-05,6.031435e-05,5.1033965e-07,2.60703e-10,7.6190695e-06,3.5888253e-05,0.0
66.60477,24.151346,20.106115,13.842784,7.6302195,6.0056047,4.5710797,3.8172355,3.3082314,1.9005878,1.2727726,0.020261245,0.04482189,0.013153548,0.042311348,3.2219522,12.383726,19.117653,13.916156,4.1769805,0.69190276,9.481927,5.5538244,3.0238776,0.07183213,0.0047345534,2.1274147,0.06836475,0.0046742987,0.038102005,0.2133129,0.0,19568.48,18486.807,7444.118,7312.4565,6588.9346,5509.137,3951.9553,3405.0479,2777.2803,1685.9915,1128.1729,467.7568,533.3581,66.41057,-28.182781,300.77863,-1407.7223,-2688.4255,-2751.3389,7536.8486,1450.1482,397.0575,4769.084,2968.9756,2108.174,-971.3522,-62.50858,25.858282,677.0257,345.11713,21.539204,-62.923103,131.34027,964.8333,0.30659604,0.3063715,0.18216506,0.14741398,0.13378803,0.13204364,0.12995757,0.12907244,0.12853983,0.12677035,0.12380731,0.27146384,0.12789236,0.12294818,0.1244532,0.1348214,0.17291434,0.2459975,0.14488924,0.13234304,0.13087948,0.12961124,0.1290309,0.12851176,0.12703958,0.16578217,0.1288761,0.12424844,0.15735027,0.12349614,0.12647063,0.30661193,0.0,0.18566644,0.05469971,0.018224224,0.0047583743,0.0030660576,0.0009466541,0.00038980247,0.0001606779,2.010949e-05,1.165505e-06,0.0,7.6218574e-05,6.346001e-08,5.7077627e-06,0.005760797,0.044993233,0.12199697,0.0155787,0.0034187722,0.0017869336,0.0006551126,0.00033757885,0.00014935952,3.7486676e-05,9.892594e-07,0.00027193196,1.7472661e-06,5.42802e-07,8.0613245e-07,2.767938e-05,0.0
66.6763,24.907598,20.820925,14.481668,8.213385,6.5473905,5.1105328,4.333786,3.7987237,2.3577995,1.6776451,0.027894774,0.05991023,0.019968526,0.08114589,5.3965764,14.4109335,20.420364,14.881224,4.958093,0.64014685,10.427366,6.4677334,3.6024368,0.08944951,0.007826936,2.4929898,0.083316624,0.014796914,0.10432959,0.5096784,0.0,19344.775,18325.207,7485.1997,7360.1885,6620.7773,5584.465,3955.424,3460.5205,2853.1702,1707.3994,1178.0209,542.77356,573.99744,75.277565,-42.049553,396.9574,-1395.4463,-2528.1638,-2585.806,7453.429,1464.8743,445.7633,4780.471,2981.82,2254.735,-1067.0195,-69.48512,37.097725,705.3449,375.6997,22.406216,-107.11348,206.57932,1015.98846,0.30659604,0.30636945,0.1821602,0.14739187,0.13429627,0.13258988,0.13032728,0.12922575,0.12858765,0.12808087,0.12627685,0.13311279,0.12816593,0.1231399,0.1276049,0.13527225,0.17290731,0.24599454,0.14486705,0.13295843,0.13128865,0.12999466,0.12919742,0.12804231,0.12793495,0.12532312,0.12813944,0.12789871,0.15607347,0.12272597,0.12792015,0.30661193,0.0,0.18566644,0.054701112,0.018228326,0.004716194,0.0030281614,0.0009288128,0.00038175538,0.00015814003,6.691049e-05,5.0667863e-06,1.1083563e-13,7.764474e-05,6.4748065e-08,3.107892e-06,0.0057134107,0.044995323,0.121997565,0.015582766,0.003376259,0.0017693072,0.0006445184,0.00032161892,4.4558037e-05,3.450943e-05,1.4351569e-05,5.4393622e-05,2.8657836e-05,2.6805541e-08,3.6311757e-08,3.3255885e-05,0.0
66.6763,24.907598,20.820925,14.481668,8.213385,6.5473905,5.1105328,4.333786,3.7987237,2.3577995,1.6776451,0.027894774,0.05991023,0.019968526,0.08114589,5.3965764,14.4109335,20.420364,14.881224,4.958093,0.64014685,10.427366,6.4677334,3.6024368,0.08944951,0.007826936,2.4929898,0.083316624,0.014796914,0.10432959,0.5096784,0.0,19344.775,18325.207,7485.1997,7360.1885,6620.7773,5584.465,3955.424,3460.5205,2853.1702,1707.3994,1178.0209,542.77356,573.99744,75.277565,-42.049553,396.9574,-1395.4463,-2528.1638,-2585.806,7453.429,1464.8743,445.7633,4780.471,2981.82,2254.735,-1067.0195,-69.48512,37.097725,705.3449,375.6997,22.406216,-107.11348,206.57932,1015.98846,0.31014135,0.30991077,0.18417701,0.14931208,0.13466229,0.13252935,0.1303338,0.12947853,0.12896825,0.12753618,0.1272754,0.12185468,0.12862937,0.12561804,0.12763754,0.1353038,0.17218857,0.24474603,0.14619581,0.13269435,0.13133973,0.12997983,0.12939127,0.12888582,0.12863995,0.12517598,0.12923245,0.12710173,0.14856368,0.12701155,0.12862532,0.3101576,0.0,0.18730374,0.05472777,0.018147867,0.004765026,0.0031062807,0.00094420894,0.00040580425,0.000165807,8.700051e-06,5.172165e-06,1.4524213e-09,8.8960354e-05,2.6646096e-06,6.88056e-06,0.0053653824,0.042149734,0.118582554,0.014885134,0.0033670003,0.0018661988,0.00064567744,0.00033392044,0.00014834026,8.913132e-05,1.2161295e-06,0.00027357184,1.2042667e-06,9.891465e-07,1.1960582e-06,8.575739e-05,0.0
66.76161,25.642416,21.773478,15.773867,9.894694,8.329635,6.7983184,5.9501963,5.3487234,3.6749334,2.7981205,0.053775117,0.09920884,0.028989665,0.074734464,4.6907616,14.552491,20.901007,15.52313,6.587081,2.9642,10.883453,6.55543,3.6377382,0.09284969,0.007814984,2.7409906,0.17595753,0.014073964,0.08945299,0.42704487,0.0,19075.059,18170.787,7267.153,7144.564,6395.5903,5399.1553,4093.7698,3628.7454,3039.231,1851.2479,1351.1697,714.4309,689.4324,102.08707,-35.941185,367.8415,-1464.81,-2604.217,-2663.8909,7490.644,1384.3013,405.45914,4887.1504,3128.5454,2276.9048,-1072.2406,-71.03877,35.31267,715.2737,388.59076,35.643593,-97.60961,187.15193,1036.7275,0.31014135,0.30991012,0.18417546,0.14930508,0.13620928,0.1345344,0.13227457,0.13091867,0.1287063,0.12843959,0.12721011,0.121095456,0.12851049,0.12630874,0.1284315,0.13677189,0.172186,0.24474505,0.14618851,0.13479628,0.13328978,0.13191336,0.1299016,0.12843142,0.1283209,0.12598519,0.12851758,0.12816131,0.14903228,0.12794892,0.1282946,0.3101576,0.0,0.18730374,0.05472823,0.01814916,0.0046402877,0.0029864018,0.00090335414,0.00042512064,6.673003e-05,4.2180734e-05,9.734587e-06,6.766343e-11,4.810011e-05,1.3346363e-07,1.6495436e-05,0.005222795,0.042150464,0.11858277,0.014886449,0.003227218,0.0017793175,0.0005999256,0.00017100874,4.4666314e-05,3.5492365e-05,1.26349e-05,5.4083866e-05,2.599787e-05,2.4141623e-06,1.5154798e-05,3.3759603e-05,0.0
66.76161,25.642416,21.773478,15.773867,9.894694,8.329635,6.7983184,5.9501963,5.3487234,3.6749334,2.7981205,0.053775117,0.09920884,0.028989665,0.074734464,4.6907616,14.552491,20.901007,15.52313,6.587081,2.9642,10.883453,6.55543,3.6377382,0.09284969,0.007814984,2.7409906,0.17595753,0.014073964,0.08945299,0.42704487,0.0,19075.059,18170.787,7267.153,7144.564,6395.5903,5399.1553,4093.7698,3628.7454,3039.231,1851.2479,1351.1697,714.4309,689.4324,102.08707,-35.941185,367.8415,-1464.81,-2604.217,-2663.8909,7490.644,1384.3013,405.45914,4887.1504,3128.5454,2276.9048,-1072.2406,-71.03877,35.31267,715.2737,388.59076,35.643593,-97.60961,187.15193,1036.7275,0.31452647,0.31429014,0.18552622,0.15094991,0.1363386,0.13423647,0.13223398,0.13163473,0.1304947,0.1304466,0.12756547,0.12034097,0.13045417,0.12697348,0.13000032,0.13853906,0.17590766,0.25004348,0.14887048,0.13450624,0.13303623,0.1319597,0.13139658,0.13092388,0.13071565,0.12677146,0.13124245,0.12733932,0.1633244,0.12729587,0.13026564,0.31454316,0.0,0.18889548,0.053129096,0.016869722,0.0042438107,0.0027138519,0.0008693142,0.00046912936,6.390269e-05,5.553154e-05,1.8312369e-06,3.2018869e-12,5.6848243e-05,1.2281595e-06,1.2145339e-05,0.005846869,0.04304224,0.1211426,0.014687833,0.0030047693,0.001572741,0.0006371783,0.00033300905,0.00015002776,9.876784e-05,9.291495e-07,0.0002690133,1.0655975e-06,7.202974e-07,1.0194955e-06,7.708746e-05,0.0
66.728424,25.383062,21.36355,15.119245,8.884074,7.2662325,5.7443013,4.925479,4.3513303,2.8179023,2.0661988,0.032390047,0.093727514,0.039594986,0.18939316,6.5647326,15.324222,21.076012,15.276058,6.7281504,3.4801695,10.72535,6.582036,3.6759956,0.0940601,0.01327804,2.824414,0.11789695,0.018213283,0.11939344,0.5668069,0.0,19180.365,18224.684,7418.526,7300.4556,6601.8696,5496.723,4080.2039,3560.5083,2963.8826,1765.7368,1243.3923,607.71,615.716,88.70682,-68.19604,437.90665,-1374.0022,-2469.0486,-2529.2134,7485.734,1351.5034,382.2357,4836.3228,3055.7288,2271.991,-1078.2767,-69.09785,59.544853,703.7382,400.02127,27.4333,-114.42561,217.89148,1018.8993,0.31452647,0.31428996,0.1855258,0.15094797,0.138519,0.13695665,0.13499448,0.1331212,0.13054278,0.1303452,0.13001288,0.124895655,0.13044378,0.12832116,0.13025376,0.14010598,0.17590703,0.25004324,0.14886864,0.13727304,0.13582593,0.1347721,0.13293062,0.13047743,0.13036188,0.12830484,0.13056703,0.130238,0.16498579,0.12749259,0.13033901,0.31454316,0.0,0.18889548,0.053129215,0.01687006,0.004082476,0.0025539156,0.00078249496,0.0002342042,3.8856528e-05,3.0069292e-05,1.6755832e-05,1.7715188e-09,3.4079865e-05,5.1234597e-06,9.517173e-06,0.0056937146,0.043042414,0.121142656,0.014688157,0.002843622,0.0014762266,0.0005937391,0.0001799969,4.4789693e-05,3.5615416e-05,1.3501116e-05,5.3281274e-05,2.6923419e-05,7.4749344e-08,1.8228161e-07,3.4067372e-05,0.0
66.728424,25.383062,21.36355,15.119245,8.884074,7.2662325,5.7443013,4.925479,4.3513303,2.8179023,2.0661988,0.032390047,0.093727514,0.039594986,0.18939316,6.5647326,15.324222,21.076012,15.276058,6.7281504,3.4801695,10.72535,6.582036,3.6759956,0.0940601,0.01327804,2.824414,0.11789695,0.018213283,0.11939344,0.5668069,0.0,19180.365,18224.684,7418.526,7300.4556,6601.8696,5496.723,4080.2039,3560.5083,2963.8826,1765.7368,1243.3923,607.71,615.716,88.70682,-68.19604,437.90665,-1374.0022,-2469.0486,-2529.2134,7485.734,1351.5034,382.2357,4836.3228,3055.7288,2271.991,-1078.2767,-69.09785,59.544853,703.7382,400.02127,27.4333,-114.42561,217.89148,1018.8993,0.3127997,0.3125693,0.18531063,0.1505612,0.1384311,0.13706325,0.13504672,0.13435106,0.13387412,0.13265453,0.12943578,0.12411749,0.13368237,0.12939765,0.13320008,0.13882035,0.17270193,0.24529366,0.14785229,0.13707644,0.13570853,0.13474788,0.13420622,0.13377106,0.13357681,0.12782006,0.13406022,0.12940219,0.12670386,0.12936047,0.13305637,0.3128162,0.0,0.18833685,0.05414652,0.017658344,0.004392389,0.0027602683,0.0008240584,0.00041112845,0.00019855499,3.0332194e-05,1.1968599e-06,7.754792e-11,0.00012750739,1.1345955e-06,1.5597076e-05,0.0048215026,0.04091133,0.11738653,0.014820426,0.0027303265,0.0013757931,0.0005777086,0.0003001015,0.00013608819,9.011843e-05,7.2859103e-07,0.00024319075,1.0584275e-06,8.3575395e-07,1.0641991e-06,6.713986e-05,0.0
66.71614,25.472788,21.467463,15.258591,9.020525,7.3555937,5.8668585,5.065804,4.494575,2.9665952,2.189886,0.03400472,0.076349184,0.02869827,0.09975708,6.176931,15.049538,21.014444,15.42593,5.740846,2.528945,10.979996,6.78657,3.8817394,0.081096046,0.009503049,2.5710683,0.09045839,0.027154025,0.24926312,0.9342246,0.0,19219.21,18200.393,7404.376,7278.0566,6603.5244,5582.5415,4031.9053,3518.5806,2955.7349,1762.3467,1265.5577,627.14105,628.1516,82.80382,-45.59039,426.72644,-1383.5546,-2518.0325,-2576.8032,7461.647,1445.7937,379.93713,4775.8774,3075.629,2271.4802,-1113.3414,-64.736145,41.502914,727.81915,381.63174,21.468605,-174.94554,274.2263,989.9405,0.3127997,0.31256518,0.18530102,0.15051764,0.13769566,0.13604692,0.1339305,0.13363682,0.13339919,0.13315892,0.13263942,0.1251847,0.13322178,0.1298224,0.13336156,0.13810967,0.17268561,0.24528764,0.14780827,0.13602369,0.13456763,0.13360953,0.13345483,0.13330162,0.13317612,0.13095261,0.13340025,0.13306047,0.12745282,0.13247225,0.13315117,0.3128162,0.0,0.18833685,0.054149337,0.017666182,0.0044494267,0.002824525,0.00086779625,0.00044331298,0.00020798168,8.947039e-05,2.3101846e-05,1.436534e-10,0.00010894178,1.8523255e-07,2.2637661e-05,0.0048834854,0.040915873,0.117387846,0.014828228,0.0027874876,0.0014129295,0.0005958053,0.00030718037,0.00013141485,7.2335e-05,1.5505779e-05,0.0002466716,5.9007973e-05,1.2042099e-07,1.9069015e-05,6.689042e-05,0.0
66.71614,25.472788,21.467463,15.258591,9.020525,7.3555937,5.8668585,5.065804,4.494575,2.9665952,2.189886,0.03400472,0.076349184,0.02869827,0.09975708,6.176931,15.049538,21.014444,15.42593,5.740846,2.528945,10.979996,6.78657,3.8817394,0.081096046,0.009503049,2.5710683,0.09045839,0.027154025,0.24926312,0.9342246,0.0,19219.21,18200.393,7404.376,7278.0566,6603.5244,5582.5415,4031.9053,3518.5806,2955.7349,1762.3467,1265.5577,627.14105,628.1516,82.80382,-45.59039,426.72644,-1383.5546,-2518.0325,-2576.8032,7461.647,1445.7937,379.93713,4775.8774,3075.629,2271.4802,-1113.3414,-64.736145,41.502914,727.81915,381.63174,21.468605,-174.94554,274.2263,989.9405,0.31216753,0.31193683,0.18460149,0.14976056,0.13718146,0.13581005,0.13390322,0.13322517,0.13280548,0.13254905,0.13231322,0.12668212,0.13260823,0.13225807,0.13219139,0.13770506,0.17284875,0.24590755,0.14699689,0.13601653,0.13468856,0.13354965,0.13303825,0.13265999,0.13251746,0.13169883,0.13291636,0.13239324,0.13055483,0.13226293,0.13249376,0.31218398,0.0,0.18858822,0.054317463,0.017736686,0.004478942,0.0028587652,0.00086556986,0.0004343003,0.00020566289,9.160797e-05,2.8759352e-05,6.9528827e-10,0.00011196917,1.6160788e-05,2.073372e-05,0.0050693597,0.041981876,0.11895236,0.014841225,0.0031063338,0.0015589711,0.00057566934,0.0003004234,0.00012995888,7.307343e-05,1.6753082e-05,0.00024567664,5.5655055e-05,1.4602792e-05,2.155662e-05,6.568863e-05,0.0
66.69894,25.129854,21.026077,14.677348,8.515605,6.852921,5.3400235,4.5265393,3.9690037,2.3931513,1.6296787,0.0249591,0.063107066,0.023003742,0.094693266,5.937977,14.3737135,20.533611,15.23479,7.4300404,4.0524163,10.668,6.5621448,3.6513464,0.08058883,0.00746699,2.3704565,0.08409091,0.0120468745,0.09476174,0.5070583,0.0,19273.514,18277.865,7502.0986,7366.125,6559.7754,5578.4697,4067.1086,3547.9563,2917.264,1791.9489,1253.8662,534.723,587.7087,75.44189,-45.80844,417.77856,-1346.3439,-2562.1492,-2619.5374,7400.562,1286.7329,390.39957,4845.544,3040.7805,2273.9985,-1076.4586,-65.47896,40.74523,722.59766,365.19354,23.021315,-102.62914,208.48372,1025.094,0.31216753,0.3119332,0.18459296,0.14972188,0.13687803,0.13524352,0.13307719,0.13257556,0.13228147,0.1320491,0.13175233,0.12694383,0.13211545,0.13163315,0.13212155,0.13744824,0.17283484,0.24590226,0.14695778,0.1355096,0.13388893,0.1327255,0.13241744,0.13217188,0.1320413,0.1316899,0.13233778,0.13184763,0.1301284,0.13172641,0.13201006,0.31218398,0.0,0.18858822,0.05431997,0.01774371,0.004502075,0.002889915,0.0008840746,0.00044335373,0.00020965429,9.322089e-05,2.9174435e-05,6.774522e-11,0.00011397237,1.6050646e-05,1.9427553e-05,0.0050922967,0.041985817,0.1189535,0.014848218,0.0031349484,0.0015879883,0.00058699434,0.00030473384,0.00013097527,7.331408e-05,1.7448607e-05,0.0002489625,5.5934725e-05,1.4540245e-05,2.1501859e-05,6.586856e-05,0.0
66.69894,25.129854,21.026077,14.677348,8.515605,6.852921,5.3400235,4.5265393,3.9690037,2.3931513,1.6296787,0.0249591,0.063107066,0.023003742,0.094693266,5.937977,14.3737135,20.533611,15.23479,7.4300404,4.0524163,10.668,6.5621448,3.6513464,0.08058883,0.00746699,2.3704565,0.08409091,0.0120468745,0.09476174,0.5070583,0.0,19273.514,18277.865,7502.0986,7366.125,6559.7754,5578.4697,4067.1086,3547.9563,2917.264,1791.9489,1253.8662,534.723,587.7087,75.44189,-45.80844,417.77856,-1346.3439,-2562.1492,-2619.5374,7400.562,1286.7329,390.39957,4845.544,3040.7805,2273.9985,-1076.4586,-65.47896,40.74523,722.59766,365.19354,23.021315,-102.62914,208.48372,1025.094,0.31128803,0.31106034,0.1848803,0.14999065,0.1370592,0.13536325,0.13306369,0.13205224,0.13178782,0.13152973,0.13120928,0.12692678,0.13158754,0.13104749,0.1313059,0.1374439,0.17335944,0.24645242,0.14657634,0.13494156,0.13358048,0.13272601,0.13217223,0.1317195,0.13152476,0.13112545,0.13202684,0.1313129,0.12922105,0.13114968,0.13149971,0.3113044,0.0,0.18778886,0.05473287,0.018085606,0.004535774,0.0029084883,0.0008904374,0.00025945323,0.00015972611,8.192254e-05,2.7578326e-05,9.258803e-12,9.517697e-05,1.3521117e-05,1.957161e-05,0.004936038,0.042637832,0.11965136,0.014508803,0.0025189335,0.0013086626,0.000608165,0.0003138186,0.0001349456,7.440882e-05,1.7972534e-05,0.00025673112,5.5753437e-05,9.892878e-06,1.8620409e-05,6.902575e-05,0.0
66.73858,25.42901,21.478533,15.3710575,9.390549,7.767845,6.262525,5.4248223,4.830392,3.1928973,2.3781362,0.045034323,0.07851923,0.025030814,0.077960156,5.4437113,14.426159,20.727177,15.361178,6.6174793,2.4343426,10.807864,6.559756,3.6361146,0.09415558,0.007880441,2.5949202,0.07719169,0.008584607,0.06462691,0.35832024,0.0,19148.203,18216.162,7349.4536,7213.6367,6454.88,5505.636,4056.0972,3604.6045,3019.965,1829.4629,1298.6674,654.4712,653.3354,88.13532,-38.88671,398.98215,-1392.7769,-2593.678,-2651.8618,7470.054,1368.1315,438.19388,4837.8184,3097.2205,2279.4106,-1071.7621,-71.59645,36.203552,718.6102,384.70462,22.421638,-83.17283,173.59134,1048.371,0.31128803,0.31105536,0.1848688,0.14993905,0.1368128,0.13516048,0.1329863,0.13236782,0.13205115,0.13099864,0.1307118,0.13008828,0.13137645,0.13053992,0.13123678,0.13719413,0.17334093,0.24644518,0.1465216,0.1347684,0.13346247,0.1326354,0.13214391,0.13160668,0.13132487,0.13068786,0.13203962,0.13077149,0.12870504,0.13072412,0.13128488,0.3113044,0.0,0.18778886,0.054736268,0.018095078,0.0045567527,0.0029251075,0.00090218533,0.00045791562,0.00025157354,2.7034468e-05,1.1610054e-05,1.4193671e-06,0.00010224944,1.0430144e-05,1.8477287e-05,0.004958707,0.042643134,0.11965292,0.014518549,0.0025268057,0.0013040561,0.0006011946,0.0003108646,0.00013422604,7.431207e-05,1.801866e-05,0.00024961273,1.2755409e-05,9.950526e-06,1.8704932e-05,6.897342e-05,0.0
66.73858,25.42901,21.478533,15.3710575,9.390549,7.767845,6.262525,5.4248223,4.830392,3.1928973,2.3781362,0.045034323,0.07851923,0.025030814,0.077960156,5.4437113,14.426159,20.727177,15.361178,6.6174793,2.4343426,10.807864,6.559756,3.6361146,0.09415558,0.007880441,2.5949202,0.07719169,0.008584607,0.06462691,0.35832024,0.0,19148.203,18216.162,7349.4536,7213.6367,6454.88,5505.636,4056.0972,3604.6045,3019.965,1829.4629,1298.6674,654.4712,653.3354,88.13532,-38.88671,398.98215,-1392.7769,-2593.678,-2651.8618,7470.054,1368.1315,438.19388,4837.8184,3097.2205,2279.4106,-1071.7621,-71.59645,36.203552,718.6102,384.70462,22.421638,-83.17283,173.59134,1048.371,0.31332505,0.31309173,0.18530458,0.15059945,0.13689561,0.13501078,0.13291961,0.13222466,0.13172261,0.13139135,0.12998983,0.12946545,0.13141742,0.12976103,0.13118272,0.13795955,0.17507476,0.24883705,0.14812724,0.13511296,0.13372669,0.13259728,0.13204019,0.13148996,0.13120353,0.13033566,0.1319042,0.12994517,0.12831354,0.13040431,0.13116689,0.31334162,0.0,0.18842494,0.05368385,0.017269585,0.0043185814,0.0027726775,0.00087037386,0.00044613256,0.00021568866,0.00010059673,9.976604e-07,2.9191102e-07,0.0001204684,5.0468805e-07,1.620213e-05,0.005236002,0.04295202,0.120662525,0.014678776,0.0028880918,0.0015608686,0.0006019811,0.00031403222,0.00013578989,7.5018535e-05,1.9653891e-05,0.00025446416,4.960072e-07,7.944748e-06,1.6712978e-05,7.052019e-05,0.0
66.63495,24.21315,20.114237,13.75472,7.541586,5.9287024,4.461534,3.6929207,3.1674583,1.7491939,1.0792603,0.016303102,0.05525586,0.019142434,0.06506865,3.8469882,12.860784,19.349104,14.02181,4.2600746,0.8064974,9.406407,5.4765735,2.9538026,0.06689866,0.0054125143,2.088612,0.07307468,0.0029443097,0.017868876,0.0964982,0.0,19474.36,18479.37,7497.298,7372.8804,6589.2607,5487.621,4000.2612,3440.9082,2825.4138,1692.8484,1168.4292,428.09445,519.86884,71.29157,-36.018078,330.31186,-1395.3992,-2635.0278,-2700.8762,7519.397,1451.9609,395.1156,4873.3276,2969.6821,2104.943,-959.7191,-59.629246,33.188538,675.1985,341.1598,22.689087,-40.711266,85.21296,973.4641,0.31332505,0.31309006,0.18530059,0.15058108,0.13792561,0.13634579,0.13429777,0.13324569,0.13140328,0.13110414,0.13071097,0.12868492,0.13120085,0.13008493,0.13104686,0.13882239,0.17506865,0.24883461,0.14810911,0.13648574,0.13512228,0.13402002,0.13316219,0.131128,0.13099255,0.12996763,0.13124995,0.13087514,0.12796521,0.13018334,0.13096425,0.31334162,0.0,0.18842494,0.053685013,0.017272843,0.004240874,0.0026900666,0.00082070375,0.00040683214,6.732608e-05,4.178052e-05,1.7012106e-05,1.30682904e-08,4.8966533e-05,9.883065e-06,1.4483972e-05,0.005154776,0.042953763,0.12066305,0.014681968,0.0028095283,0.001516051,0.0005868493,0.00031988785,4.1894087e-05,3.3224427e-05,1.1762135e-05,5.0232567e-05,2.3582741e-05,5.6848125e-06,1.06146845e-05,3.186221e-05,0.0
66.63495,24.21315,20.114237,13.75472,7.541586,5.9287024,4.461534,3.6929207,3.1674583,1.7491939,1.0792603,0.016303102,0.05525586,0.019142434,0.06506865,3.8469882,12.860784,19.349104,14.02181,4.2600746,0.8064974,9.406407,5.4765735,2.9538026,0.06689866,0.0054125143,2.088612,0.07307468,0.0029443097,0.017868876,0.0964982,0.0,19474.36,18479.37,7497.298,7372.8804,6589.2607,5487.621,4000.2612,3440.9082,2825.4138,1692.8484,1168.4292,428.09445,519.86884,71.29157,-36.018078,330.31186,-1395.3992,-2635.0278,-2700.8762,7519.397,1451.9609,395.1156,4873.3276,2969.6821,2104.943,-959.7191,-59.629246,33.188538,675.1985,341.1598,22.689087,-40.711266,85.21296,973.4641,0.30807775,0.307856,0.18354991,0.14886136,0.13777952,0.13664652,0.13430636,0.1330528,0.13285714,0.1325657,0.13022034,0.12788315,0.13273044,0.12996086,0.13172963,0.1383285,0.17326818,0.246162,0.14603107,0.13705614,0.13526925,0.13402578,0.13343552,0.13288939,0.13254417,0.12926449,0.13325399,0.13003837,0.12614553,0.12954354,0.13253374,0.3080938,0.0,0.18574116,0.054660887,0.018212648,0.0044904402,0.0028100547,0.00083578925,0.00013500957,9.876009e-05,6.884209e-05,2.4683968e-06,5.297991e-10,7.526593e-05,1.3272603e-06,8.589501e-06,0.005248429,0.043865524,0.120676845,0.015246911,0.0031009247,0.0015998621,0.00060018373,0.00030546242,0.00012884136,7.4216696e-05,7.1744785e-07,0.00024378738,9.1529836e-07,3.4887861e-07,6.364621e-07,7.256727e-05,0.0
66.65694,24.557856,20.444096,14.05171,7.7661433,6.077642,4.6867123,3.9455633,3.4310362,2.1005723,1.4836725,0.022547588,0.06295913,0.021836981,0.07948637,5.162415,13.573475,19.866684,14.650912,5.748502,2.0663774,10.102683,6.0393577,3.311409,0.07099428,0.005868041,2.2888625,0.073691525,0.007512771,0.057362273,0.30843672,0.0,19405.543,18403.33,7511.949,7393.4307,6630.6284,5625.075,3886.6465,3373.9639,2793.511,1635.4304,1117.5392,508.33063,542.5278,76.47079,-40.722332,387.4856,-1344.2158,-2591.9421,-2648.6133,7405.358,1381.4851,409.02588,4834.9004,3023.7324,2195.7173,-1021.487,-61.510143,37.17944,699.5378,359.00867,21.989574,-78.07678,159.50032,999.95447,0.30807775,0.30785,0.1835387,0.14879926,0.13565016,0.13394673,0.13174294,0.13199912,0.13239656,0.13221933,0.13198799,0.12708637,0.1322623,0.12914994,0.13218729,0.13640566,0.17324686,0.24615334,0.14598352,0.13427047,0.13263349,0.13144203,0.13197479,0.13244458,0.13233617,0.13090463,0.13311572,0.13201784,0.12643854,0.12873586,0.13231559,0.3080938,0.0,0.18574116,0.054667927,0.018225573,0.0046585407,0.0029732387,0.0009119133,0.00045138373,0.00022207033,8.713268e-05,2.3565624e-05,2.1828483e-11,0.00010099887,5.2438114e-08,4.7212498e-06,0.005434407,0.04387177,0.12067868,0.015277199,0.003277859,0.0017031388,0.0006507191,0.00033386695,0.00010584088,4.8705017e-05,1.10300625e-05,7.3058975e-05,9.222017e-06,1.5818697e-08,2.536127e-08,4.6367342e-05,0.0
66.65694,24.557856,20.444096,14.05171,7.7661433,6.077642,4.6867123,3.9455633,3.4310362,2.1005723,1.4836725,0.022547588,0.06295913,0.021836981,0.07948637,5.162415,13.573475,19.866684,14.650912,5.748502,2.0663774,10.102683,6.0393577,3.311409,0.07099428,0.005868041,2.2888625,0.073691525,0.007512771,0.057362273,0.30843672,0.0,19405.543,18403.33,7511.949,7393.4307,6630.6284,5625.075,3886.6465,3373.9639,2793.511,1635.4304,1117.5392,508.33063,542.5278,76.47079,-40.722332,387.4856,-1344.2158,-2591.9421,-2648.6133,7405.358,1381.4851,409.02588,4834.9004,3023.7324,2195.7173,-1021.487,-61.510143,37.17944,699.5378,359.00867,21.989574,-78.07678,159.50032,999.95447,0.30917022,0.30894285,0.18401732,0.14922911,0.13557196,0.13383548,0.13169798,0.13106543,0.13088533,0.13097632,0.13110793,0.12629455,0.13093877,0.13107964,0.13146901,0.13591751,0.17292865,0.2456736,0.14575784,0.13372402,0.13245273,0.13137509,0.1308494,0.13048872,0.13078527,0.1300253,0.13072595,0.13118695,0.12729014,0.13114434,0.13082434,0.30918634,0.0,0.18650861,0.054782204,0.018267224,0.0047222488,0.0030605677,0.00090790313,0.00044713813,0.00020605334,8.828929e-05,2.5461455e-05,9.139649e-13,0.00010495205,1.3379815e-05,7.609798e-06,0.005094037,0.043145813,0.11978566,0.014632783,0.002955251,0.0015643929,0.00063416036,0.0003304133,0.0001486607,7.761857e-05,1.5220958e-05,0.0002676078,3.4977376e-07,2.5405811e-06,1.413859e-05,7.2431096e-05,0.0
66.63327,24.200352,20.052362,13.635582,7.381753,5.775722,4.387256,3.6539302,3.1572587,1.8244632,1.2056183,0.016910627,0.048294105,0.015725162,0.07604697,4.861397,13.228325,19.51178,13.875519,4.262188,0.13423474,9.478905,5.613105,3.038791,0.055072315,0.004766854,1.8563979,0.059148174,0.0048389276,0.035669755,0.19868347,0.0,19479.602,18481.984,7545.6333,7408.654,6612.5293,5475.02,3882.9268,3354.6875,2740.7415,1636.9773,1119.4403,454.73618,519.5767,67.42377,-41.731003,375.0667,-1340.403,-2589.7722,-2647.8206,7572.42,1440.0001,435.06308,4747.197,2943.4556,2128.0566,-976.96576,-53.505142,36.53709,690.23694,320.68414,19.763521,-60.234608,126.32152,970.2962,0.30917022,0.30894068,0.18401232,0.14920655,0.13603821,0.1343633,0.13206692,0.13135807,0.13013718,0.130053,0.13011762,0.12755944,0.13005507,0.13018441,0.12977438,0.1363835,0.1729207,0.24567045,0.14573406,0.13426602,0.13281643,0.13172822,0.13101834,0.12988321,0.12984383,0.13007197,0.12994403,0.12973182,0.129063,0.13007276,0.1298465,0.30918634,0.0,0.18650861,0.05478372,0.018271437,0.0046845223,0.0030288487,0.00090249826,0.0005001031,8.196086e-05,4.6312263e-05,1.619836e-05,8.7088524e-11,5.3652024e-05,8.2957395e-06,1.2966333e-05,0.00505074,0.04314811,0.11978633,0.014637418,0.0029182723,0.0015407548,0.000612855,0.0003178892,4.269179e-05,3.341401e-05,1.0192314e-05,5.1693696e-05,2.5813266e-05,5.151168e-06,9.9624995e-06,3.199548e-05,0.0
66.63327,24.200352,20.052362,13.635582,7.381753,5.775722,4.387256,3.6539302,3.1572587,1.8244632,1.2056183,0.016910627,0.048294105,0.015725162,0.07604697,4.861397,13.228325,19.51178,13.875519,4.262188,0.13423474,9.478905,5.613105,3.038791,0.055072315,0.004766854,1.8563979,0.059148174,0.0048389276,0.035669755,0.19868347,0.0,19479.602,18481.984,7545.6333,7408.654,6612.5293,5475.02,3882.9268,3354.6875,2740.7415,1636.9773,1119.4403,454.73618,519.5767,67.42377,-41.731003,375.0667,-1340.403,-2589.7722,-2647.8206,7572.42,1440.0001,435.06308,4747.197,2943.4556,2128.0566,-976.96576,-53.505142,36.53709,690.23694,320.68414,19.763521,-60.234608,126.32152,970.2962,0.30799487,0.30777362,0.18374357,0.14896972,0.13601483,0.13433653,0.13203645,0.13135606,0.1307614,0.13025291,0.1294134,0.12676468,0.13048264,0.12954977,0.12996171,0.1363264,0.17247657,0.24486136,0.1462488,0.13464443,0.13305862,0.13167685,0.13111094,0.13061672,0.13034144,0.12929496,0.13095483,0.12890019,0.12812853,0.12929711,0.13001965,0.30801088,0.0,0.18571487,0.05492413,0.01838163,0.004686449,0.0029816218,0.00088709895,0.00044582094,0.00020438565,8.7809334e-05,1.44262885e-05,3.6117066e-12,0.00011171037,3.1708287e-06,1.145505e-05,0.005017336,0.04309236,0.11936544,0.015530308,0.0032628116,0.0017602466,0.0005892699,0.00030201592,0.00013022833,7.722087e-05,2.5001873e-06,0.00024588295,1.0251199e-06,2.3975977e-06,7.003266e-06,5.6419787e-05,0.0
