pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.65028,24.044643,19.927607,13.551244,7.3811646,5.711738,4.278432,3.5277987,3.0310996,1.6986619,1.1421627,0.018145563,0.051855132,0.016371405,0.062628694,4.4128065,12.972435,19.311527,13.773623,4.760256,1.3310168,9.444859,5.4867997,2.9538383,0.07380346,0.0064401836,1.9234713,0.050536983,0.0024207209,0.017809944,0.100594506,0.0,19426.373,18522.57,7515.178,7383.42,6564.566,5590.6743,3950.1418,3397.2092,2740.8232,1636.7399,1057.0599,441.20193,507.75626,70.617645,-36.158043,356.24658,-1356.9847,-2602.1292,-2661.374,7551.084,1390.7557,393.60962,4707.498,2981.18,2109.53,-958.4855,-62.642117,32.132545,685.2776,327.90674,18.512812,-41.39083,87.61565,972.7169,0.30799487,0.30776718,0.18372482,0.14890192,0.13565084,0.13392457,0.13166893,0.1311503,0.13021363,0.12998061,0.12875679,0.12637426,0.13002896,0.12837599,0.13006163,0.1359633,0.17245299,0.24485205,0.14617519,0.13422264,0.13266715,0.13134506,0.1309286,0.13045034,0.130186,0.12963639,0.13098119,0.12983818,0.12735373,0.12848519,0.13016033,0.30801088,0.0,0.18571487,0.05492433,0.018392716,0.004716752,0.0030074234,0.0008978019,0.0004501241,6.96993e-05,3.0495265e-05,2.481333e-06,4.296706e-12,3.4720575e-05,1.4334726e-07,1.0390597e-05,0.005050183,0.0430992,0.11936743,0.015537526,0.0032880448,0.001785583,0.0006168379,0.0003143671,0.00013069042,6.925673e-05,1.4715869e-05,0.0002859889,1.9506066e-05,1.9923827e-07,2.8047455e-07,6.5441534e-05,0.0
66.65028,24.044643,19.927607,13.551244,7.3811646,5.711738,4.278432,3.5277987,3.0310996,1.6986619,1.1421627,0.018145563,0.051855132,0.016371405,0.062628694,4.4128065,12.972435,19.311527,13.773623,4.760256,1.3310168,9.444859,5.4867997,2.9538383,0.07380346,0.0064401836,1.9234713,0.050536983,0.0024207209,0.017809944,0.100594506,0.0,19426.373,18522.57,7515.178,7383.42,6564.566,5590.6743,3950.1418,3397.2092,2740.8232,1636.7399,1057.0599,441.20193,507.75626,70.617645,-36.158043,356.24658,-1356.9847,-2602.1292,-2661.374,7551.084,1390.7557,393.60962,4707.498,2981.18,2109.53,-958.4855,-62.642117,32.132545,685.2776,327.90674,18.512812,-41.39083,87.61565,972.7169,0.30883875,0.3086132,0.18446602,0.14983396,0.13620286,0.13416387,0.13165039,0.13039845,0.13025063,0.12994361,0.12941553,0.12779391,0.13002418,0.12914434,0.12992607,0.13673666,0.17357747,0.24603462,0.14711784,0.13427806,0.13248771,0.13127163,0.1307188,0.13019474,0.12992755,0.1287743,0.13057978,0.12901159,0.1262811,0.1276844,0.12990399,0.30885485,0.0,0.18530796,0.05440397,0.018054046,0.0045950287,0.0029833145,0.00091541995,0.00015410587,0.00010884136,6.0625836e-05,1.9861549e-05,9.718162e-09,6.8393136e-05,1.0868614e-05,8.97164e-06,0.005098309,0.04297802,0.1193142,0.015209297,0.0030786977,0.0016093419,0.0006023913,0.00031085018,0.00012953483,6.8352754e-05,1.649183e-05,0.00024970455,7.729132e-07,7.80223e-09,1.1416553e-08,6.523069e-05,0.0
66.62373,24.021404,20.0129,13.786772,7.6193795,5.9956193,4.5718093,3.8251636,3.3197122,1.9431182,1.3097553,0.017685317,0.052209694,0.018493101,0.0640378,3.8323011,12.861791,19.24995,13.52926,3.120793,0.07171796,9.081268,5.3602695,2.890694,0.06635565,0.0051081083,1.6897941,0.060389645,0.0036918032,0.023267096,0.13714643,0.0,19509.371,18521.791,7407.551,7288.9717,6563.022,5507.5723,3935.9893,3387.4521,2766.796,1665.8079,1133.5448,475.6767,533.71924,68.6964,-35.856205,329.66733,-1396.7106,-2612.9854,-2672.9922,7638.433,1503.135,369.41278,4777.07,2883.4014,2080.8599,-948.4318,-59.50419,32.969704,678.86084,304.149,20.228216,-47.133,104.07904,954.2147,0.30883875,0.30861095,0.18446109,0.14981021,0.13671684,0.13506797,0.13284974,0.1317436,0.12992118,0.1296813,0.1291171,0.12699768,0.12975185,0.12886146,0.12956361,0.13719869,0.17356919,0.24603134,0.14709628,0.13517974,0.13364302,0.13248615,0.13115755,0.12966706,0.12957251,0.12831493,0.1306026,0.12948762,0.12672436,0.12876594,0.12955603,0.30885485,0.0,0.18530796,0.05440586,0.018058531,0.004555553,0.002928642,0.0008808934,0.00037815535,4.1954874e-05,2.8392466e-05,1.087828e-05,4.011243e-10,3.145908e-05,5.7813463e-06,7.5057997e-06,0.00505715,0.042980403,0.1193149,0.0152167585,0.0030240896,0.0015614205,0.0005773173,0.00015563687,2.3257326e-05,1.954381e-05,7.184989e-06,0.000103885075,1.317695e-05,1.8884338e-06,4.399989e-06,1.902825e-05,0.0
66.62373,24.021404,20.0129,13.786772,7.6193795,5.9956193,4.5718093,3.8251636,3.3197122,1.9431182,1.3097553,0.017685317,0.052209694,0.018493101,0.0640378,3.8323011,12.861791,19.24995,13.52926,3.120793,0.07171796,9.081268,5.3602695,2.890694,0.06635565,0.0051081083,1.6897941,0.060389645,0.0036918032,0.023267096,0.13714643,0.0,19509.371,18521.791,7407.551,7288.9717,6563.022,5507.5723,3935.9893,3387.4521,2766.796,1665.8079,1133.5448,475.6767,533.71924,68.6964,-35.856205,329.66733,-1396.7106,-2612.9854,-2672.9922,7638.433,1503.135,369.41278,4777.07,2883.4014,2080.8599,-948.4318,-59.50419,32.969704,678.86084,304.149,20.228216,-47.133,104.07904,954.2147,0.30752495,0.30730525,0.1829145,0.14840193,0.13596424,0.13467167,0.13281843,0.13157505,0.13145068,0.13037255,0.12860854,0.12620643,0.13105847,0.12820747,0.13004974,0.13667178,0.17272246,0.24515317,0.1464857,0.13515173,0.1337537,0.13250437,0.13192962,0.13147545,0.13095337,0.12842315,0.13179171,0.12866893,0.12617524,0.12821548,0.13093646,0.30754092,0.0,0.18531574,0.054145526,0.017871432,0.0045238514,0.0028737076,0.00086549047,0.00014573513,0.000109885324,1.4351984e-05,9.899943e-07,1.6825362e-11,6.854598e-05,4.617517e-07,6.0944953e-06,0.0053664534,0.043442715,0.11976766,0.015864437,0.0035142156,0.00173307,0.0006049872,0.0003039537,0.00013203589,6.9262474e-05,7.0264565e-07,0.00024807168,5.257608e-07,2.8699554e-07,5.1449723e-07,6.722826e-05,0.0
66.752075,25.534534,21.464922,15.152483,8.96762,7.292386,5.7889915,4.97168,4.3833146,2.832504,2.1016293,0.037007418,0.07976958,0.028703429,0.09180633,6.1457963,14.955789,21.004374,15.512827,7.3252726,3.8079154,10.911208,6.76434,3.7800398,0.07792965,0.007626631,2.4621136,0.082966745,0.01251638,0.09891873,0.5415539,0.0,19105.361,18194.24,7468.3105,7343.36,6573.054,5601.167,4053.2944,3556.9587,3003.289,1776.5164,1224.6692,612.6642,619.2946,85.957245,-42.75909,425.84665,-1378.2739,-2537.0444,-2599.134,7451.5557,1320.4347,399.039,4865.464,3057.1436,2304.8262,-1097.6621,-64.10369,39.970528,729.6943,373.12225,22.744928,-105.0748,216.63188,1041.5635,0.30752495,0.30729812,0.1828975,0.14832407,0.1354096,0.13374497,0.13156706,0.1312408,0.13105012,0.13085447,0.12971327,0.1254201,0.1308975,0.12740827,0.13065557,0.13623148,0.17269662,0.2451428,0.14641044,0.13440888,0.13257606,0.13128841,0.13109608,0.13094331,0.13079013,0.1292253,0.13104856,0.12939356,0.12543753,0.12741616,0.13076733,0.30754092,0.0,0.18531574,0.05415037,0.017885583,0.00456646,0.0029208164,0.0008839146,0.00043715927,0.00020048542,8.6418964e-05,7.1221025e-06,7.171568e-13,0.00010086603,1.886331e-08,4.500198e-06,0.0054084435,0.04345019,0.11976978,0.01587811,0.0035613829,0.0017892758,0.00064049574,0.00032255801,0.00013181077,6.856714e-05,1.5847001e-05,0.00026113624,4.2389166e-07,1.4262348e-08,2.1056545e-08,6.511681e-05,0.0
66.752075,25.534534,21.464922,15.152483,8.96762,7.292386,5.7889915,4.97168,4.3833146,2.832504,2.1016293,0.037007418,0.07976958,0.028703429,0.09180633,6.1457963,14.955789,21.004374,15.512827,7.3252726,3.8079154,10.911208,6.76434,3.7800398,0.07792965,0.007626631,2.4621136,0.082966745,0.01251638,0.09891873,0.5415539,0.0,19105.361,18194.24,7468.3105,7343.36,6573.054,5601.167,4053.2944,3556.9587,3003.289,1776.5164,1224.6692,612.6642,619.2946,85.957245,-42.75909,425.84665,-1378.2739,-2537.0444,-2599.134,7451.5557,1320.4347,399.039,4865.464,3057.1436,2304.8262,-1097.6621,-64.10369,39.970528,729.6943,373.12225,22.744928,-105.0748,216.63188,1041.5635,0.31402764,0.3137906,0.18632191,0.15147302,0.1357688,0.13348043,0.13156828,0.13087323,0.13045105,0.13020723,0.12999816,0.12660967,0.13025619,0.12913398,0.12986763,0.13641873,0.17459783,0.24807666,0.14842628,0.13323395,0.1321737,0.13126627,0.13071282,0.13031836,0.13016771,0.1285273,0.13058811,0.13010429,0.12842217,0.12983002,0.13014954,0.31404427,0.0,0.18865198,0.054250605,0.017710326,0.004621368,0.0030186877,0.0009217603,0.00046605512,0.00022283234,9.960727e-05,3.045757e-05,1.0453409e-09,0.00012047347,1.6753507e-05,1.0599155e-05,0.005198245,0.041955087,0.11935294,0.014521477,0.0027945545,0.001466994,0.00066496705,0.0003458099,0.00015032788,8.366125e-05,1.8770146e-05,0.0002838959,6.2902865e-05,1.2489904e-05,2.1661363e-05,7.753636e-05,0.0
66.70249,25.126482,21.050184,14.717197,8.546129,6.8965583,5.416624,4.624603,4.0693536,2.6635215,1.9497255,0.030812908,0.080881,0.026419848,0.09209376,5.2441387,14.309043,20.504187,15.165162,6.928982,2.8924809,10.4912405,6.430039,3.532519,0.07859254,0.008438994,2.7337441,0.09528507,0.00831832,0.051786542,0.29039395,0.0,19262.305,18279.51,7474.9326,7356.257,6565.1343,5554.6714,4019.018,3497.1003,2910.7976,1684.8196,1209.1329,588.92474,594.3853,88.997185,-43.691124,390.32175,-1399.6659,-2570.0547,-2627.5442,7427.2773,1324.6633,429.83188,4906.594,3022.8787,2268.3916,-1057.2955,-64.03006,39.835747,696.81055,394.55807,25.4844,-72.51043,155.17383,1042.1954,0.31402764,0.31379178,0.18632473,0.15148562,0.13857527,0.13696311,0.13480966,0.13259757,0.12968707,0.12960054,0.12938932,0.12582082,0.12963852,0.129228,0.12976687,0.13910297,0.1746024,0.24807844,0.14843935,0.13675465,0.13540903,0.13448292,0.13198069,0.12965566,0.12960051,0.12889607,0.12969334,0.1294601,0.12783034,0.12929286,0.12958553,0.31404427,0.0,0.18865198,0.054249786,0.017708067,0.00440368,0.0028187695,0.00085569225,0.0002526163,3.977824e-05,3.0526335e-05,1.44687165e-05,4.41933e-11,3.412146e-05,9.136832e-06,2.2732911e-05,0.004950349,0.041953806,0.11935256,0.01451919,0.002599787,0.0013436616,0.000585294,0.00017390176,4.5822715e-05,3.6634887e-05,1.19491515e-05,5.5459794e-05,2.4827863e-05,8.165559e-06,1.3526427e-05,3.4817996e-05,0.0
66.70249,25.126482,21.050184,14.717197,8.546129,6.8965583,5.416624,4.624603,4.0693536,2.6635215,1.9497255,0.030812908,0.080881,0.026419848,0.09209376,5.2441387,14.309043,20.504187,15.165162,6.928982,2.8924809,10.4912405,6.430039,3.532519,0.07859254,0.008438994,2.7337441,0.09528507,0.00831832,0.051786542,0.29039395,0.0,19262.305,18279.51,7474.9326,7356.257,6565.1343,5554.6714,4019.018,3497.1003,2910.7976,1684.8196,1209.1329,588.92474,594.3853,88.997185,-43.691124,390.32175,-1399.6659,-2570.0547,-2627.5442,7427.2773,1324.6633,429.83188,4906.594,3022.8787,2268.3916,-1057.2955,-64.03006,39.835747,696.81055,394.55807,25.4844,-72.51043,155.17383,1042.1954,0.31146917,0.31124094,0.18489303,0.1500896,0.13807787,0.13683973,0.13480465,0.13410275,0.13361375,0.13193496,0.12872016,0.1250369,0.13331498,0.1285563,0.13272631,0.13865927,0.17363858,0.24681239,0.14687327,0.13670225,0.1354668,0.13450876,0.13394661,0.13347827,0.13324133,0.12862115,0.13379551,0.12863106,0.12712042,0.1285817,0.13269646,0.31148553,0.0,0.18777196,0.05454034,0.017988337,0.004446337,0.0028139714,0.00084485527,0.00042291242,0.00020509874,2.280757e-05,1.1174246e-06,1.898481e-12,0.00012511603,8.385684e-07,1.52337025e-05,0.00515492,0.042726163,0.119824,0.014619093,0.00259776,0.0013905653,0.00059685676,0.00030694169,0.00013812208,9.060682e-05,1.017689e-06,0.00024825084,9.913651e-07,6.2978125e-07,9.172205e-07,7.19734e-05,0.0
66.76838,25.819536,21.79925,15.569699,9.428855,7.8229604,6.3173604,5.496557,4.896298,3.2755737,2.4588945,0.048675153,0.09470244,0.030313484,0.09826418,5.637556,15.437374,21.391481,15.75007,7.9854584,4.6110086,11.156302,6.8760114,3.8878345,0.098670445,0.009274816,2.7929256,0.21449742,0.020785136,0.13500069,0.60589886,0.0,19053.512,18130.102,7419.297,7291.1357,6547.753,5474.769,4056.5042,3565.1565,3035.9185,1819.322,1300.3175,666.06445,657.01794,97.41916,-44.502575,405.8987,-1459.8374,-2515.5696,-2567.3362,7470.709,1283.1555,390.20142,4860.979,3109.8677,2306.4421,-1111.5245,-72.98328,41.18788,725.6877,389.68518,39.271137,-122.163414,223.99431,1049.0859,0.31146917,0.31123638,0.1848824,0.15004186,0.13698319,0.13533087,0.13315962,0.13303746,0.13296019,0.1328131,0.13198286,0.12771587,0.13286082,0.12804465,0.13290685,0.13768055,0.17362168,0.24680574,0.14682329,0.13512316,0.13381426,0.13285527,0.132874,0.132896,0.13282812,0.13072914,0.13288073,0.13272783,0.1263413,0.12777975,0.13281238,0.31148553,0.0,0.18777196,0.05454347,0.017997062,0.004530349,0.0028995716,0.0008838361,0.0004479665,0.00020791824,8.699799e-05,1.7960869e-05,2.1586125e-08,0.000106946034,7.100934e-08,1.1558269e-05,0.0052470663,0.042731006,0.11982542,0.014627985,0.002681547,0.0014433353,0.0006216944,0.00031882257,0.0001360841,7.413953e-05,1.7509798e-05,0.00025580236,6.0511105e-05,2.7430902e-08,3.7262776e-08,6.99183e-05,0.0
66.76838,25.819536,21.79925,15.569699,9.428855,7.8229604,6.3173604,5.496557,4.896298,3.2755737,2.4588945,0.048675153,0.09470244,0.030313484,0.09826418,5.637556,15.437374,21.391481,15.75007,7.9854584,4.6110086,11.156302,6.8760114,3.8878345,0.098670445,0.009274816,2.7929256,0.21449742,0.020785136,0.13500069,0.60589886,0.0,19053.512,18130.102,7419.297,7291.1357,6547.753,5474.769,4056.5042,3565.1565,3035.9185,1819.322,1300.3175,666.06445,657.01794,97.41916,-44.502575,405.8987,-1459.8374,-2515.5696,-2567.3362,7470.709,1283.1555,390.20142,4860.979,3109.8677,2306.4421,-1111.5245,-72.98328,41.18788,725.6877,389.68518,39.271137,-122.163414,223.99431,1049.0859,0.31488216,0.31464568,0.1863541,0.15151301,0.13716257,0.13513334,0.13312645,0.13247278,0.13212019,0.13196719,0.13187723,0.12692012,0.13199167,0.13187052,0.13141865,0.13855009,0.17445077,0.247811,0.14875367,0.13485834,0.13364354,0.13280451,0.13230042,0.132,0.13192007,0.13006407,0.13220142,0.13189198,0.12926623,0.1318091,0.1319152,0.31489888,0.0,0.18931939,0.05404623,0.017496184,0.0044482583,0.0028469225,0.00087828445,0.00044506186,0.00021427686,9.722317e-05,3.1009113e-05,8.923885e-10,0.000119178796,1.969896e-05,1.486377e-05,0.0056134616,0.041558955,0.11883644,0.014606124,0.0025675658,0.0013135496,0.0006094455,0.00031929853,0.00013914266,7.80939e-05,1.9826315e-05,0.00025924394,5.9541715e-05,1.08118375e-05,2.0640478e-05,7.2253446e-05,0.0
66.82899,26.615818,22.658117,16.507343,10.405256,8.751137,7.187628,6.327034,5.7148457,4.0453315,3.1836917,0.05973077,0.16434263,0.071452335,0.2575706,7.0947385,16.339813,22.226036,16.895636,8.98784,5.862263,12.439192,7.915327,4.7758117,0.733039,0.07718016,3.8521843,0.80992055,0.07941326,0.44700944,1.424858,0.0,18859.734,17953.492,7356.7075,7241.205,6525.4067,5562.9375,4140.0176,3657.461,3068.3481,1848.6931,1338.4939,766.1995,710.50275,118.73626,-76.67744,454.7593,-1414.619,-2500.0422,-2555.3308,7329.649,1295.8784,374.38885,4781.969,3204.2065,2368.7983,-1151.0951,-214.06851,60.321053,736.10156,426.09396,80.415726,-229.64021,332.34512,1060.9414,0.31488216,0.31464484,0.18635218,0.15150435,0.1387227,0.13709779,0.13501045,0.13382383,0.1315851,0.13138646,0.13117597,0.12612934,0.13144505,0.13111049,0.13128868,0.13985617,0.17444763,0.24780981,0.14874488,0.13683836,0.13554129,0.13471623,0.13307278,0.13136335,0.13130137,0.13111748,0.13141727,0.1312043,0.12886891,0.13110623,0.13128768,0.31489888,0.0,0.18931939,0.054046787,0.017497726,0.0043300367,0.0027334504,0.0008293405,0.00041192208,6.247504e-05,4.0024996e-05,1.6813245e-05,3.7490507e-11,4.663935e-05,1.1012356e-05,1.6590366e-05,0.0054889037,0.041559838,0.11883669,0.0146076605,0.0024651217,0.0012610893,0.0005836949,0.00017446141,4.2662432e-05,3.417465e-05,1.2550311e-05,5.111361e-05,2.3459146e-05,7.3996052e-06,1.2812986e-05,3.243044e-05,0.0
66.82899,26.615818,22.658117,16.507343,10.405256,8.751137,7.187628,6.327034,5.7148457,4.0453315,3.1836917,0.05973077,0.16434263,0.071452335,0.2575706,7.0947385,16.339813,22.226036,16.895636,8.98784,5.862263,12.439192,7.915327,4.7758117,0.733039,0.07718016,3.8521843,0.80992055,0.07941326,0.44700944,1.424858,0.0,18859.734,17953.492,7356.7075,7241.205,6525.4067,5562.9375,4140.0176,3657.461,3068.3481,1848.6931,1338.4939,766.1995,710.50275,118.73626,-76.67744,454.7593,-1414.619,-2500.0422,-2555.3308,7329.649,1295.8784,374.38885,4781.969,3204.2065,2368.7983,-1151.0951,-214.06851,60.321053,736.10156,426.09396,80.415726,-229.64021,332.34512,1060.9414,0.31811726,0.31787616,0.18746333,0.15261973,0.13857771,0.13681439,0.13502876,0.134484,0.13346979,0.1333462,0.13050494,0.1302809,0.13336791,0.13043123,0.13331819,0.13945457,0.17562336,0.2497586,0.14935796,0.13655789,0.13548066,0.13466854,0.13415934,0.13373576,0.13360924,0.13159166,0.13401608,0.13036561,0.12908682,0.13039248,0.133326,0.31813434,0.0,0.19118172,0.053671025,0.017120216,0.004283571,0.0027435557,0.0008464046,0.00047472972,9.6980395e-05,6.790875e-05,1.6786616e-06,5.662539e-07,7.301556e-05,1.3022677e-06,2.2166763e-05,0.005088191,0.041250926,0.11934486,0.013705086,0.0024262914,0.0012217042,0.0005541991,0.000295936,0.00013709022,9.355939e-05,1.2079448e-05,0.00024063101,9.0452824e-07,7.729213e-07,1.0522884e-06,7.669504e-05,0.0
67.02725,29.230068,25.420067,19.497446,13.609005,12.029319,10.484484,9.619712,8.988164,7.148359,6.077306,1.6480417,4.28608,4.1148744,4.197817,10.984913,19.601658,25.126488,20.218353,13.8209715,10.927788,15.770097,11.40152,8.204361,4.3209467,3.6392055,7.182141,4.0915895,3.0712543,3.4708211,4.5035777,0.0,18213.58,17362.781,7207.1675,7094.9116,6401.0337,5426.341,4113.2456,3667.0374,3120.3647,1948.234,1505.3394,925.1526,649.63025,165.18399,-49.56065,452.95798,-1361.8665,-2415.9556,-2463.9805,7036.172,1155.7384,359.09152,4777.224,3144.3406,2392.1838,-1126.3687,-218.58934,111.053375,736.1455,429.7325,96.31603,-240.21732,342.295,1119.379,0.31811726,0.31787515,0.18746097,0.15260907,0.1400338,0.13847601,0.13645482,0.13543196,0.13348654,0.13317831,0.13279395,0.12951404,0.13330704,0.13282278,0.13336518,0.14080486,0.1756195,0.24975713,0.14934696,0.13818105,0.13690192,0.13609229,0.13444513,0.13316433,0.13309386,0.13225333,0.1332128,0.13298856,0.13197345,0.1328747,0.13307324,0.31813434,0.0,0.19118172,0.053671706,0.017122073,0.004176446,0.0026499573,0.00081076584,0.00042134037,6.5128115e-05,4.1066065e-05,1.799887e-05,3.411268e-08,4.926183e-05,1.4805804e-05,2.8148312e-05,0.004963732,0.04125199,0.11934517,0.013706959,0.0023459473,0.0011692544,0.00051873724,0.00016207395,3.8020145e-05,3.0864234e-05,1.948401e-05,4.471379e-05,2.3290193e-05,1.0622814e-05,1.5969052e-05,2.9164661e-05,0.0
67.02725,29.230068,25.420067,19.497446,13.609004,12.029318,10.484483,9.619711,8.988164,7.1483583,6.0773053,1.648041,4.2860794,4.1148734,4.1978164,10.984912,19.601658,25.126486,20.218353,13.820971,10.927788,15.770097,11.401519,8.20436,4.3209457,3.6392047,7.1821404,4.0915885,3.0712538,3.4708204,4.503577,0.0,18213.58,17362.781,7207.1675,7094.912,6401.0337,5426.341,4113.2456,3667.0374,3120.3647,1948.234,1505.3394,925.1526,649.63025,165.18399,-49.56065,452.958,-1361.8665,-2415.9558,-2463.9805,7036.172,1155.7384,359.09152,4777.224,3144.3406,2392.1838,-1126.3687,-218.58934,111.053375,736.1455,429.7325,96.31603,-240.21733,342.295,1119.379,0.32940233,0.32913807,0.19165434,0.15658082,0.13932717,0.13746428,0.13639857,0.13573726,0.13523324,0.13497175,0.13227022,0.12870707,0.13499847,0.13220152,0.13480972,0.14010628,0.17898172,0.25500172,0.15260664,0.1375343,0.13686362,0.13606985,0.13556817,0.13516031,0.1350377,0.13305701,0.13543364,0.13213886,0.13117151,0.13217127,0.1349354,0.32942063,0.0,0.19768603,0.05272967,0.016007889,0.0040382002,0.0025542548,0.0007703197,0.00039586643,0.0001955859,0.00010863438,2.1738113e-06,1.3600897e-09,0.00011739761,1.4111934e-06,2.5759504e-05,0.0046621477,0.03945107,0.119503595,0.011857718,0.0017273967,0.0011553343,0.00050799246,0.0002677496,0.0001237088,8.361268e-05,9.101796e-06,0.00021928517,8.666485e-07,7.0927337e-07,9.989782e-07,7.7551864e-05,0.0
67.287674,32.96209,29.566784,24.277683,18.959225,17.4944,16.098278,15.315262,14.735605,13.036006,12.05073,8.106436,9.895552,9.782637,9.973687,16.580124,24.53411,29.362381,24.642023,18.26718,15.464986,20.718435,17.031319,14.322404,10.569305,9.709876,13.557303,11.039149,10.443442,10.808743,11.688482,0.0,17333.904,16482.637,6772.387,6674.486,6058.6533,5209.6045,3894.473,3475.5754,2979.1997,1866.6072,1438.9952,869.00024,659.8542,131.93568,-77.768005,446.40744,-1304.2668,-2246.3987,-2295.7046,6739.232,1153.5381,352.9488,4464.209,2869.1943,2187.432,-1105.7993,-247.71005,74.0636,667.35455,384.73972,72.02866,-228.86446,313.90347,931.60205,0.32940233,0.32914308,0.19166623,0.15663396,0.1446297,0.14317048,0.14133456,0.13803427,0.13467696,0.13448022,0.13415904,0.13038011,0.13453469,0.13360022,0.13479094,0.14518733,0.17900151,0.255009,0.15266494,0.14245181,0.1417843,0.14101554,0.13625903,0.13457114,0.13451222,0.13436392,0.13337073,0.13438702,0.13332717,0.13433284,0.13450061,0.32942063,0.0,0.19768603,0.05272643,0.0159993,0.0036770937,0.002265526,0.0006676767,0.00020141312,5.586014e-05,3.6562116e-05,1.7574432e-05,2.5290783e-08,4.1246753e-05,1.4991833e-05,2.475645e-05,0.0042497143,0.03944586,0.11950199,0.01184925,0.0015688624,0.0010314349,0.00043929103,0.00014673124,1.9583942e-05,1.7173861e-05,1.2364848e-05,8.844415e-05,1.2743002e-05,7.130639e-06,1.0716877e-05,1.672932e-05,0.0
67.287674,32.96209,29.566784,24.277683,18.959225,17.494398,16.098276,15.315261,14.735604,13.036005,12.050729,8.106435,9.895551,9.782636,9.973686,16.580124,24.53411,29.362381,24.642023,18.267178,15.464985,20.718433,17.031319,14.322403,10.569304,9.709875,13.557302,11.039148,10.443441,10.808741,11.688481,0.0,17333.904,16482.637,6772.387,6674.486,6058.6533,5209.6045,3894.473,3475.5754,2979.1997,1866.6072,1438.9952,869.00024,659.8542,131.93568,-77.768005,446.40747,-1304.2668,-2246.3987,-2295.7046,6739.232,1153.5381,352.9488,4464.209,2869.1946,2187.432,-1105.7993,-247.71005,74.0636,667.35455,384.73972,72.02866,-228.86446,313.9035,931.60205,0.34611812,0.34584233,0.19578737,0.16094904,0.14192383,0.14158018,0.14110471,0.14020595,0.14002652,0.13846059,0.13355708,0.13051133,0.13995059,0.1335174,0.13970469,0.14272478,0.18234806,0.2603169,0.15796272,0.14239416,0.14175646,0.14091963,0.14044821,0.1399846,0.13876897,0.13478766,0.14031422,0.13353816,0.13280155,0.13351983,0.13678542,0.34613836,0.0,0.20824213,0.04999491,0.0135999,0.0032909638,0.0019656469,0.0004911015,9.817493e-05,7.53662e-05,2.900739e-05,1.2165476e-06,2.2493687e-09,6.5710075e-05,1.173013e-06,1.800115e-05,0.0039241547,0.035883766,0.11802969,0.010443855,0.0015151015,0.0009884676,0.0003510763,0.00017912356,8.1317354e-05,3.2299024e-05,5.9792173e-06,0.00014555528,4.6113385e-07,9.956234e-07,1.4059982e-06,1.6472157e-05,0.0
67.625275,37.3357,34.340424,29.68778,25.002203,23.725794,22.48912,21.800467,21.287031,19.84707,19.036848,15.751362,17.016521,16.870039,16.897318,22.79979,29.640865,34.054153,29.963617,24.30354,21.393185,26.440908,23.000473,20.446012,17.093664,16.449188,19.89341,17.551758,16.93351,17.156628,17.768908,0.0,16133.38,15406.135,6329.148,6228.0483,5658.043,4836.347,3647.623,3242.7515,2790.307,1706.783,1294.7573,787.3424,616.72327,151.84242,-27.18707,420.05817,-1202.3219,-2139.9941,-2183.8142,6313.1025,1081.7943,360.2408,4211.8306,2763.8962,2119.179,-1040.3906,-212.05458,98.595055,635.84174,369.93546,73.487724,-175.3741,258.10977,939.81854,0.34611812,0.3458313,0.19576028,0.1610067,0.15042536,0.14921035,0.14789937,0.14112218,0.13931684,0.13925986,0.13918106,0.13249108,0.13928626,0.13917749,0.1397743,0.15097961,0.18230128,0.26030084,0.15799227,0.14885506,0.14835091,0.1474611,0.13770367,0.13938004,0.13932556,0.13783608,0.13941962,0.13932331,0.13659938,0.13908595,0.1393012,0.34613836,0.0,0.20824213,0.050002165,0.0135946255,0.0028002432,0.0016459678,0.0006391733,0.000117791824,3.724258e-05,2.589328e-05,1.4178077e-05,3.192013e-08,2.9631774e-05,1.09148805e-05,1.6695509e-05,0.0033644773,0.035895057,0.118033275,0.010446319,0.001302562,0.00088847394,0.0002769609,8.9968285e-05,2.0788482e-05,1.6630327e-05,1.0670863e-05,2.531779e-05,1.3510671e-05,5.7106527e-06,8.698544e-06,1.52358525e-05,0.0
67.625275,37.335697,34.340424,29.687778,25.002201,23.725792,22.48912,21.800465,21.287031,19.847069,19.036846,15.75136,17.01652,16.870039,16.897318,22.799788,29.640865,34.054153,29.963617,24.30354,21.393183,26.440908,23.000471,20.446012,17.093664,16.449186,19.893408,17.551756,16.933508,17.156626,17.768906,0.0,16133.381,15406.135,6329.148,6228.049,5658.043,4836.347,3647.623,3242.7515,2790.307,1706.783,1294.7573,787.34247,616.72327,151.84242,-27.18707,420.0582,-1202.3219,-2139.9941,-2183.8142,6313.1025,1081.7943,360.2408,4211.831,2763.8962,2119.179,-1040.3906,-212.05458,98.595055,635.84174,369.93546,73.487724,-175.3741,258.10977,939.8186,0.37187204,0.37155706,0.20387633,0.16967675,0.14703146,0.14794353,0.14740029,0.14710046,0.14670765,0.14071889,0.13841309,0.13166557,0.14398193,0.13840416,0.1457228,0.14766781,0.19111097,0.27253315,0.16731268,0.14858837,0.1480698,0.14737642,0.14697176,0.14627591,0.13951075,0.13784528,0.14687456,0.13844295,0.13637507,0.13829057,0.13847817,0.37189537,0.0,0.22279303,0.04595152,0.010544088,0.0024286814,0.001318264,0.00026505947,0.00017329094,9.862318e-05,4.181522e-06,8.7671293e-07,1.1991381e-09,1.5194303e-05,8.528375e-07,9.144241e-06,0.00294125,0.032552358,0.11833366,0.008206183,0.0010918597,0.0007185499,0.0002276696,0.00011135751,4.1601874e-05,4.1303083e-06,1.6850088e-06,9.024988e-05,4.4375435e-07,5.756485e-07,1.0352813e-06,3.2466116e-06,0.0
67.92594,41.335266,38.691463,34.57733,30.450262,29.338955,28.304941,27.728697,27.300379,26.111013,25.418823,22.562832,23.699171,23.579088,23.667358,28.419893,34.517715,38.42482,34.936314,30.35392,28.564253,31.85941,28.853693,26.666197,23.921858,23.408895,26.077929,23.956152,23.31277,23.59315,24.305502,0.0,14996.155,14359.909,5916.6436,5827.827,5283.273,4487.828,3311.6138,2945.2637,2530.1548,1539.3685,1189.2328,729.98035,562.492,136.39467,-51.254852,373.6758,-1129.926,-2003.7568,-2046.7922,5848.5156,965.1934,277.0565,3915.0874,2569.4783,1948.9491,-933.8304,-187.46776,73.249016,594.5272,350.75482,75.085976,-198.39688,280.094,878.10944,0.37187204,0.3715424,0.20383836,0.16995935,0.16128205,0.16017565,0.15828232,0.14564812,0.14578852,0.14582354,0.14275931,0.1318494,0.1458345,0.14423938,0.1462289,0.161745,0.1910481,0.2725121,0.1677122,0.16019267,0.15978308,0.1575564,0.1435206,0.14616497,0.14605336,0.14508116,0.14623438,0.14516786,0.1360334,0.14027758,0.14602529,0.37189537,0.0,0.22279303,0.045960177,0.010516124,0.0017839507,0.0008189931,0.00024284885,7.8262994e-05,3.3530596e-05,1.5491854e-05,4.251426e-07,1.6847028e-10,1.8508968e-05,6.423008e-06,7.2184453e-06,0.002249523,0.03256632,0.118338555,0.008180488,0.00080658775,0.0005436666,0.00013473982,5.0898903e-05,1.0676976e-05,8.485202e-06,5.04878e-06,1.29270575e-05,4.5938486e-06,4.9103935e-08,1.7431633e-07,7.988742e-06,0.0
67.92594,41.335266,38.691463,34.57733,30.450262,29.338953,28.304941,27.728695,27.300377,26.111013,25.418821,22.56283,23.699171,23.579086,23.667356,28.419891,34.51771,38.42482,34.93631,30.35392,28.56425,31.85941,28.853691,26.666195,23.921858,23.408894,26.077927,23.95615,23.312769,23.593147,24.3055,0.0,14996.155,14359.909,5916.6436,5827.827,5283.273,4487.828,3311.6138,2945.264,2530.155,1539.3685,1189.2328,729.98035,562.49207,136.39467,-51.254852,373.6758,-1129.926,-2003.7568,-2046.7922,5848.5156,965.1934,277.0565,3915.0874,2569.4783,1948.9491,-933.8304,-187.46777,73.249016,594.5272,350.75482,75.085976,-198.3969,280.094,878.10944,0.40007082,0.39971006,0.2123392,0.17940968,0.15844236,0.15971236,0.15945247,0.15885732,0.15706204,0.14487308,0.14487156,0.1365743,0.1474313,0.14398073,0.14935383,0.15823409,0.19972833,0.2831269,0.17721899,0.15982951,0.15938386,0.15898041,0.15863766,0.15348165,0.14359373,0.14450522,0.15857533,0.14512426,0.14271931,0.14500819,0.14359373,0.40009785,0.0,0.23902516,0.041409854,0.0077558956,0.0015066284,0.0006076424,0.00039954958,0.00015666742,8.256493e-06,7.3186754e-07,5.3522007e-07,8.176235e-10,2.582867e-06,4.3068528e-07,3.582351e-06,0.0019273538,0.028176732,0.11603225,0.0059136557,0.00054920313,0.000324699,0.00010506088,4.963312e-05,4.075279e-06,1.3760337e-06,6.83996e-07,4.1242285e-05,2.1996662e-07,2.0945292e-07,3.019379e-07,1.3760337e-06,0.0
68.20765,45.23981,42.966106,39.42885,35.874203,34.906837,33.994526,33.483265,33.09869,32.00024,31.382498,28.70856,29.989527,29.915758,30.083633,34.689915,39.691998,42.87125,39.601215,35.33184,33.456383,36.95871,34.390583,32.5682,30.3248,29.89393,32.127384,30.215137,29.684792,29.92429,30.532288,0.0,13859.497,13268.0,5453.949,5371.299,4874.0425,4163.9634,3095.1008,2761.0002,2387.1843,1474.6709,1118.3613,704.4749,519.5944,104.842705,-72.52327,367.42194,-1015.31506,-1792.6794,-1831.3069,5462.374,929.0147,284.15033,3606.214,2360.2,1765.948,-837.5391,-170.61984,61.982876,539.59735,331.60532,67.64754,-182.2129,257.13364,810.662,0.40007082,0.39969045,0.21228798,0.18000199,0.17327327,0.17285502,0.16742422,0.1564818,0.15776077,0.15772742,0.14493157,0.13572337,0.1577375,0.14688438,0.1577277,0.1736225,0.19964133,0.28309888,0.17817973,0.17240965,0.17149839,0.16078202,0.15748267,0.15774263,0.15762493,0.15375887,0.15788303,0.1487001,0.14162554,0.14480576,0.15760149,0.40009785,0.0,0.23902516,0.041421823,0.007704846,0.0010875788,0.00075807783,0.00012247474,3.4011067e-05,6.0991006e-06,4.6772484e-06,3.776103e-08,2.8332812e-11,5.0010694e-06,6.15522e-08,1.6044842e-06,0.0014251869,0.028193614,0.11603885,0.0058295312,0.0003932992,0.00018554373,8.304698e-05,1.5263004e-05,6.5285158e-06,3.9464467e-06,2.2222441e-06,5.164362e-06,7.8973706e-08,3.068252e-08,6.2276406e-08,3.7253972e-06,0.0
68.20765,45.23981,42.966106,39.428844,35.8742,34.906834,33.994526,33.48326,33.098686,32.000237,31.382496,28.708559,29.989525,29.915756,30.083632,34.689915,39.691998,42.871246,39.601215,35.33184,33.456383,36.95871,34.390583,32.5682,30.324799,29.893929,32.12738,30.215136,29.684788,29.924288,30.532286,0.0,13859.497,13268.0,5453.949,5371.299,4874.0425,4163.9634,3095.101,2761.0005,2387.1843,1474.6709,1118.3613,704.4749,519.5945,104.84271,-72.52327,367.42197,-1015.31506,-1792.6796,-1831.307,5462.374,929.0147,284.15036,3606.214,2360.2,1765.9481,-837.5391,-170.61986,61.982876,539.5974,331.60535,67.64754,-182.2129,257.13364,810.662,0.43287942,0.43246105,0.22088437,0.18890414,0.17217644,0.17212352,0.17173596,0.17136317,0.16436848,0.156096,0.1565841,0.14313284,0.15536882,0.15666355,0.15473178,0.17150983,0.20721285,0.28744578,0.18834957,0.17222226,0.17185546,0.17144702,0.17102027,0.15466444,0.15672442,0.15670474,0.17095017,0.15677284,0.15162651,0.15665163,0.15671247,0.43291104,0.0,0.25869608,0.035541333,0.005361097,0.0007896435,0.00052805594,0.00023549607,0.00010220941,2.2888755e-06,5.1590166e-07,1.6738836e-07,4.775202e-10,9.5274765e-07,1.5009519e-07,1.4653884e-06,0.00096168794,0.021196771,0.10569332,0.0039465446,0.00031194408,0.00018262111,4.338614e-05,1.9136405e-05,1.2424464e-06,1.359258e-07,1.2158357e-07,1.5942302e-05,8.1611034e-08,7.523205e-08,1.0669196e-07,1.3179321e-07,0.0
68.44294,48.59784,46.66238,43.651424,40.65395,39.82739,39.08276,38.66554,38.357914,37.493576,37.00572,34.96011,35.69182,35.54357,35.55626,38.794743,43.070038,46.24305,43.906624,40.3877,38.865894,41.635067,39.442497,37.810684,35.646713,35.30251,37.462803,36.012985,35.542385,35.70353,36.12168,0.0,12845.374,12261.288,4999.666,4923.8237,4445.3984,3824.8933,2773.6318,2474.0032,2116.0735,1295.6515,984.53217,609.6107,478.204,152.82794,-17.984795,303.77148,-932.7901,-1790.778,-1825.5505,4945.9165,836.9331,253.83305,3323.3826,2167.0732,1663.7068,-821.3947,-151.13577,72.524826,498.51422,285.56287,63.419807,-147.11586,210.07765,732.8811,0.43287942,0.43243417,0.22081149,0.19166172,0.18672301,0.18642052,0.17172264,0.17035367,0.17030215,0.17025672,0.15545353,0.14224105,0.17026278,0.15504545,0.17028408,0.18685794,0.20708176,0.28740698,0.19032174,0.18619904,0.1847979,0.15749279,0.1703706,0.17021795,0.17007138,0.16436239,0.17029163,0.1532543,0.15203434,0.15563683,0.17006049,0.43291104,0.0,0.25869608,0.035556454,0.0052091945,0.0005483655,0.00036985654,6.122474e-05,4.122754e-06,3.3898589e-06,2.8174534e-06,6.406619e-09,1.4564856e-11,2.8927197e-06,1.33215465e-08,9.094617e-07,0.0006849292,0.021217262,0.10570273,0.0038407098,0.00019332732,9.266364e-05,5.6501896e-05,7.476575e-06,3.6055474e-06,2.0478722e-06,7.93044e-07,5.78368e-06,2.7319954e-08,2.3664446e-09,3.2471776e-09,1.9487452e-06,0.0
68.44294,48.59784,46.66238,43.651424,40.653946,39.827385,39.08276,38.66554,38.357914,37.493572,37.005714,34.96011,35.691814,35.543568,35.55626,38.794743,43.070038,46.243046,43.90662,40.3877,38.865894,41.635067,39.442497,37.81068,35.64671,35.30251,37.4628,36.012985,35.54238,35.703526,36.12168,0.0,12845.374,12261.289,4999.6665,4923.8237,4445.3984,3824.8936,2773.632,2474.0032,2116.0737,1295.6516,984.5322,609.6107,478.20404,152.82796,-17.984795,303.7715,-932.79016,-1790.778,-1825.5507,4945.9165,836.93317,253.83305,3323.3828,2167.0732,1663.7068,-821.3947,-151.13577,72.524826,498.51425,285.5629,63.419807,-147.11586,210.07767,732.8811,0.4670519,0.46657002,0.22839321,0.19419351,0.18643719,0.1861122,0.1855454,0.18523458,0.16616055,0.1691129,0.16907066,0.14135481,0.16907898,0.1679237,0.16939479,0.18571952,0.22007756,0.30516544,0.18870549,0.18595488,0.18561551,0.18524165,0.1848673,0.1692049,0.16917747,0.16835922,0.1800222,0.16913931,0.1606053,0.16907503,0.16916412,0.46708873,0.0,0.27993628,0.028711256,0.0038021274,0.00039243134,0.00025513215,0.00010594383,4.552646e-05,8.463711e-07,7.1402944e-08,5.82715e-08,4.519519e-13,7.83931e-08,5.707411e-08,1.5947009e-07,0.00056196615,0.02010389,0.1096247,0.002843049,0.00014707904,7.918339e-05,1.4921982e-05,6.4771307e-06,9.104849e-08,8.333942e-08,5.944984e-08,2.4260232e-06,6.357332e-08,3.8248697e-08,5.6469663e-08,7.987843e-08,0.0
68.733315,52.71913,51.095654,48.57424,46.068874,45.37781,44.71812,44.343636,44.06675,43.23765,42.740185,40.5131,42.202652,42.141987,42.225548,45.21852,48.80405,51.049652,48.884468,46.203526,44.966133,46.940487,45.132847,43.840855,42.381935,42.117172,43.325806,42.03581,41.675247,41.857067,42.27467,0.0,11490.728,10920.434,4546.9683,4473.9727,4035.1218,3472.429,2598.0505,2333.7827,1999.1377,1266.8549,994.9543,638.24133,394.18472,94.336266,-49.759415,291.11172,-848.2509,-1485.8446,-1516.1416,4435.7725,722.6195,227.00323,3055.3599,1952.5536,1466.625,-663.8962,-131.17038,45.812286,461.35706,268.10983,54.924454,-157.02304,209.92824,703.60706,0.4670519,0.4666748,0.22801232,0.20382518,0.20026562,0.19959797,0.1767588,0.18426314,0.18420544,0.17878586,0.16802745,0.15367492,0.18397501,0.16716997,0.18385224,0.20046061,0.21982656,0.30525863,0.2027717,0.19921649,0.18373841,0.18180706,0.18444328,0.18402849,0.18248665,0.16724035,0.18428871,0.16808543,0.1637572,0.16805291,0.17932872,0.46708873,0.0,0.27993628,0.028773548,0.0033992282,0.00026126092,0.00017876012,2.7646574e-05,1.5808299e-06,1.326077e-06,1.1112587e-07,1.1587428e-09,2.3123133e-12,1.0796565e-06,4.85279e-09,1.9509285e-07,0.00041617476,0.020150088,0.109604724,0.002351519,8.395084e-05,3.7307334e-05,1.44402e-05,2.35682e-06,1.0948788e-06,4.7279497e-07,2.612404e-08,1.8126716e-06,1.1971061e-09,8.500119e-10,1.2201459e-09,1.627569e-07,0.0
68.733315,52.71913,51.095654,48.57424,46.06887,45.377808,44.71812,44.34363,44.06675,43.237648,42.74018,40.5131,42.202652,42.141983,42.225544,45.21852,48.80405,51.049652,48.884464,46.203526,44.966133,46.940483,45.132843,43.84085,42.381935,42.117172,43.3258,42.03581,41.675247,41.857063,42.274666,0.0,11490.729,10920.434,4546.9688,4473.9727,4035.122,3472.4292,2598.0508,2333.7827,1999.1378,1266.8549,994.95435,638.2414,394.18475,94.33628,-49.759415,291.11172,-848.2509,-1485.8447,-1516.1416,4435.7725,722.61957,227.00325,3055.36,1952.5537,1466.6251,-663.89624,-131.1704,45.81229,461.3571,268.10986,54.924454,-157.02306,209.92825,703.60706,0.52210796,0.52102596,0.242352,0.19241065,0.19985902,0.19960158,0.19912879,0.19610019,0.18160464,0.18296212,0.17289193,0.15271744,0.18297993,0.17527048,0.18328585,0.19994302,0.23106256,0.2958078,0.17696577,0.19952239,0.19916418,0.19889235,0.19140519,0.18300939,0.18296221,0.17849617,0.17329638,0.18184793,0.16229191,0.17387092,0.18295911,0.522154,0.0,0.31430802,0.019813636,0.0027026755,0.00019467404,0.000121471545,4.796626e-05,1.0868551e-05,1.2585846e-07,2.0214248e-08,9.453586e-10,5.7747074e-14,2.1008931e-08,4.587787e-09,5.2846314e-08,0.00025071343,0.00891413,0.076148935,0.0023769217,4.6092344e-05,2.3762872e-05,4.6506043e-06,5.539346e-07,2.1561767e-08,1.9478115e-08,1.3213881e-08,5.296385e-07,1.4581648e-08,4.4117082e-10,1.731897e-09,1.9340611e-08,0.0
68.93286,55.32078,53.927174,51.75633,49.629303,49.05586,48.51446,48.21494,47.991127,47.37395,47.017494,45.35752,46.163113,46.107944,46.199364,48.65738,51.731026,53.78546,52.178497,49.84878,48.827522,50.59263,49.02443,47.907948,46.506855,46.13924,47.514328,46.42684,46.166897,46.32305,46.695343,0.0,10474.868,10002.984,4187.1616,4126.5576,3693.739,3139.663,2335.107,2068.6165,1782.1467,1080.2042,831.0759,544.5869,390.0462,89.618904,-52.233555,261.7481,-780.5516,-1416.1503,-1449.0886,3983.572,669.8551,204.65166,2737.2673,1808.3458,1355.4447,-649.5558,-156.60222,33.328655,423.02914,244.4935,46.02954,-144.63712,197.3058,612.81213,0.52210796,0.5216629,0.241834,0.22459783,0.22203946,0.21383454,0.19347508,0.19786309,0.19777936,0.1791078,0.18179694,0.16206746,0.1867392,0.18181033,0.19156955,0.22228234,0.23159942,0.29585102,0.22386818,0.20752291,0.19231677,0.19871676,0.19813769,0.19682364,0.17614385,0.18115225,0.19803163,0.18186103,0.17352337,0.18172905,0.17681482,0.522154,0.0,0.314308,0.019890357,0.001730518,9.5571806e-05,4.1717038e-05,8.459614e-06,1.0501929e-06,8.35728e-07,7.526906e-09,2.8021682e-10,1.8132174e-13,1.9541101e-08,3.1307978e-10,1.158716e-08,0.00010523146,0.008874758,0.07615037,0.0010925045,2.4739647e-05,1.117424e-05,2.950493e-06,1.120084e-06,9.3571735e-08,6.420559e-09,2.6374397e-10,8.756062e-07,2.740029e-10,2.192953e-10,2.9747418e-10,5.754557e-09,0.0
68.93286,55.32078,53.927174,51.75633,49.629303,49.05586,48.51446,48.21494,47.991127,47.373947,47.017494,45.35752,46.163113,46.107944,46.19936,48.65738,51.731026,53.78546,52.178497,49.84878,48.82752,50.592625,49.02443,47.907944,46.50685,46.139236,47.514324,46.426838,46.166897,46.323048,46.695343,0.0,10474.868,10002.984,4187.162,4126.558,3693.7393,3139.663,2335.107,2068.6167,1782.1467,1080.2042,831.0759,544.587,390.04623,89.61892,-52.233555,261.7481,-780.55164,-1416.1503,-1449.0886,3983.5723,669.85516,204.65167,2737.2673,1808.346,1355.4447,-649.5558,-156.60223,33.32866,423.0292,244.49352,46.029545,-144.63713,197.30583,612.8122,0.57273746,0.5720015,0.25967604,0.20673195,0.22184059,0.2216348,0.22122717,0.19307168,0.1964783,0.19651164,0.17803754,0.16480914,0.196503,0.17852286,0.19679092,0.22179373,0.2503904,0.3069169,0.20639889,0.22167382,0.22119054,0.22082207,0.18387043,0.19668785,0.19670314,0.19384037,0.19588342,0.17155826,0.17647137,0.17817332,0.19670434,0.5727928,0.0,0.34313557,0.013752456,0.0015315874,6.711266e-05,4.8245594e-05,2.0841175e-05,3.4131537e-07,1.2931695e-08,1.1463848e-08,5.2922108e-11,1.189995e-14,1.1873963e-08,4.922463e-11,1.3504189e-08,7.673178e-05,0.005567878,0.0637989,0.0010409945,3.2804917e-05,1.6050502e-05,2.0666705e-06,3.5475472e-07,1.1984119e-08,9.990598e-09,7.3527433e-09,4.3619306e-08,1.5872631e-10,1.0333119e-11,5.1100554e-11,9.83328e-09,0.0
69.04849,57.028923,55.84464,54.002003,52.205605,51.707924,51.205204,50.918324,50.703144,50.065746,49.684135,48.02644,48.808437,48.72745,48.78856,51.0034,53.85521,55.674477,54.13457,51.687428,50.692017,52.707073,51.27838,50.27358,49.0525,48.745045,49.91395,48.90357,48.672512,48.81692,49.134293,0.0,9845.845,9353.04,3834.8916,3777.0132,3371.7053,2908.4055,2243.494,2021.0072,1744.6885,1099.1748,862.2424,544.18365,397.6665,110.263504,-42.02373,247.4312,-749.6095,-1326.1782,-1354.2571,3810.653,687.87976,201.8379,2586.0994,1719.6243,1280.4644,-603.0702,-142.19762,27.989044,401.39566,234.97539,43.19297,-138.65834,181.01334,592.51904,0.57273746,0.572001,0.25978774,0.24676935,0.24324916,0.22198595,0.22000232,0.21986127,0.21067476,0.19477847,0.1952294,0.16368665,0.18869878,0.19535875,0.18714893,0.24453767,0.2515568,0.30691576,0.24633625,0.20946226,0.22048339,0.22026025,0.21983078,0.18732679,0.19546907,0.19267169,0.21973084,0.19540212,0.18778619,0.19538267,0.19547047,0.5727928,0.0,0.34313554,0.013746285,0.0008941883,3.814794e-05,1.6030772e-05,6.418371e-07,4.748065e-07,5.21744e-09,2.7725935e-10,1.5119897e-10,3.2166e-16,2.4888398e-09,1.4257678e-10,3.732657e-09,3.8252405e-05,0.00549603,0.06379921,0.0005006639,1.246725e-05,9.367171e-07,2.560882e-07,1.5506133e-07,5.5675824e-09,1.3021996e-10,1.0573149e-10,1.3163647e-07,1.3058392e-10,8.510998e-11,1.1323559e-10,1.280635e-10,0.0
69.04849,57.028923,55.84464,54.002003,52.205605,51.70792,51.205204,50.918324,50.703144,50.065742,49.684135,48.026436,48.808437,48.727448,48.788555,51.003395,53.855206,55.674477,54.13457,51.687424,50.692017,52.70707,51.27838,50.273575,49.0525,48.745045,49.91395,48.903564,48.67251,48.816917,49.13429,0.0,9845.846,9353.041,3834.8918,3777.0134,3371.7056,2908.4058,2243.4941,2021.0073,1744.6886,1099.1749,862.24243,544.1837,397.66653,110.26352,-42.02373,247.43123,-749.60956,-1326.1783,-1354.2572,3810.6533,687.8798,201.83792,2586.0994,1719.6244,1280.4645,-603.07025,-142.19762,27.98905,401.3957,234.9754,43.19297,-138.65836,181.01337,592.51904,0.6093243,0.60839933,0.27054292,0.2305105,0.24492598,0.24444586,0.24309327,0.2127531,0.21846388,0.21696927,0.19401303,0.17834578,0.21846017,0.19324332,0.21864645,0.24498859,0.26008737,0.30940825,0.23744522,0.24480495,0.24377283,0.2374721,0.21826614,0.21852686,0.21734504,0.19475238,0.21849836,0.19418466,0.1866867,0.19409116,0.21604499,0.609387,0.0,0.36698008,0.010892109,0.0007291703,9.533395e-05,4.070432e-05,4.296117e-06,8.263472e-08,3.5773529e-09,2.544466e-09,1.8164765e-12,1.3651762e-15,3.5417689e-09,4.8012714e-12,4.5691158e-09,3.051085e-05,0.0037681195,0.051739603,0.00048726346,5.2422118e-05,1.2220373e-05,2.4999812e-07,8.947286e-09,4.1169876e-09,2.3875464e-09,1.485693e-10,2.2693396e-09,1.564315e-12,1.3220982e-12,1.7391722e-12,1.5288298e-09,0.0
69.17914,58.726562,57.608906,55.865547,54.14196,53.67961,53.2401,52.99391,52.815384,52.280994,51.96715,50.55626,51.70618,51.680473,51.83462,53.713043,56.10052,57.604816,56.4051,54.658764,53.776417,55.235752,54.09824,53.278538,52.170612,51.834957,52.954018,52.14023,52.016224,52.14916,52.44145,0.0,9091.189,8673.53,3716.8442,3665.7375,3297.209,2795.0337,2086.4832,1860.7861,1577.3558,999.3833,775.86115,498.81824,297.82617,59.33668,-69.25807,226.37103,-681.0209,-1196.7993,-1223.1963,3382.8054,573.31305,189.11653,2322.0303,1520.5022,1147.156,-572.22186,-149.0975,-2.0173085,359.87457,209.06453,30.865479,-132.59753,173.14276,501.6752,0.6093242,0.60839856,0.27087465,0.26021206,0.24997436,0.23306161,0.24300238,0.24290773,0.21755561,0.21694373,0.20381044,0.1772346,0.21688364,0.20601606,0.21728417,0.2561878,0.2635013,0.30940676,0.25985628,0.2311982,0.24323061,0.24322471,0.24199608,0.21417476,0.21716487,0.21321283,0.23709138,0.21610095,0.18349303,0.19729072,0.2171648,0.6093869,0.0,0.36698008,0.010875952,0.00047913883,1.3569844e-05,6.0218536e-06,3.4341534e-07,2.8128895e-07,9.184613e-10,4.0729805e-11,2.5442211e-12,0.0,4.5176383e-11,2.6577534e-11,3.763201e-11,1.8025752e-05,0.0036548313,0.051739976,0.00032493233,6.1331393e-06,2.9075258e-07,2.8693205e-07,1.202775e-08,2.3519528e-10,3.179224e-11,2.5897996e-11,3.4634724e-09,2.8668113e-11,6.647534e-13,1.5670257e-12,3.146864e-11,0.0
69.17914,58.72656,57.608902,55.865543,54.14196,53.679607,53.240097,52.99391,52.815384,52.28099,51.967148,50.556255,51.706177,51.680473,51.834618,53.71304,56.100517,57.604816,56.405098,54.65876,53.776413,55.23575,54.09824,53.278534,52.17061,51.834953,52.954014,52.140224,52.01622,52.14916,52.44145,0.0,9091.19,8673.531,3716.8445,3665.7375,3297.209,2795.0337,2086.4832,1860.7863,1577.356,999.38336,775.8612,498.81827,297.82623,59.3367,-69.25807,226.37106,-681.02094,-1196.7994,-1223.1964,3382.8054,573.31305,189.11655,2322.0305,1520.5023,1147.1561,-572.22186,-149.0975,-2.0173013,359.8746,209.06456,30.86548,-132.59755,173.14279,501.67526,0.65989834,0.6588682,0.290869,0.24338199,0.25818977,0.25794917,0.25198516,0.24123055,0.241273,0.22545405,0.21558963,0.17260282,0.23478712,0.2157546,0.24063258,0.2583691,0.27051386,0.3262048,0.25935486,0.25788423,0.25752178,0.23629332,0.24170904,0.2404883,0.21341151,0.21013239,0.24170904,0.21574388,0.20834292,0.21581157,0.20799138,0.65997183,0.0,0.3957304,0.008764232,0.0005097592,6.5101667e-06,4.913556e-06,3.132836e-07,2.125501e-09,1.9219035e-09,8.467194e-12,3.6301954e-13,0.0,4.862103e-11,3.1058207e-13,1.2778116e-10,1.0761657e-05,0.0025441998,0.04473651,0.00016710428,4.0845644e-06,3.1283448e-06,5.5930425e-08,1.6275808e-09,6.947267e-11,1.0189312e-11,4.9602787e-12,1.6275808e-09,2.8500062e-13,2.0884015e-13,2.5745305e-13,8.291195e-12,0.0
69.24444,59.652634,58.681526,57.173164,55.688416,55.273552,54.869675,54.644035,54.47882,53.965088,53.662525,52.28733,53.329567,53.281105,53.34942,54.9772,57.1204,58.571445,57.401436,55.58422,54.78,56.25817,55.158333,54.377335,53.49237,53.309868,53.913437,53.14086,53.003307,53.146683,53.44304,0.0,8693.214,8280.245,3445.2075,3390.067,3042.0613,2636.1729,1993.3716,1775.2308,1512.7339,978.33044,760.6785,491.963,303.58472,83.5608,-44.63068,209.52545,-642.4647,-1173.7341,-1199.1152,3327.1301,585.7623,179.88263,2293.9204,1493.0994,1117.5836,-506.84164,-107.297264,26.58434,365.20612,203.2792,32.642784,-138.12045,174.43942,532.33655,0.6598983,0.6588681,0.29174075,0.28285405,0.26180634,0.24497649,0.25653577,0.25637847,0.23618291,0.23973803,0.20949964,0.19030084,0.23973082,0.22528307,0.24016432,0.2609822,0.2852598,0.32620287,0.28243265,0.25742823,0.2569733,0.25628668,0.25211725,0.24019618,0.2398329,0.23968315,0.23199727,0.2062061,0.20684086,0.21187852,0.23976782,0.65997183,0.0,0.39573038,0.008713324,0.0002852805,7.977414e-06,3.6800604e-06,1.6351947e-07,1.2326736e-07,7.344573e-11,1.1691396e-11,5.504026e-14,0.0,1.181158e-11,2.3839467e-13,1.333556e-11,7.3626306e-06,0.0022276696,0.0447369,0.00011918384,4.09111e-07,2.5555838e-07,1.935629e-08,3.041001e-09,9.39127e-12,6.7001825e-12,5.5895956e-12,3.0829797e-10,7.779553e-14,2.926133e-15,1.8377705e-14,6.2171865e-12,0.0
69.24444,59.652634,58.681522,57.17316,55.688416,55.27355,54.86967,54.644035,54.478817,53.965084,53.66252,52.28733,53.329567,53.281105,53.34942,54.977196,57.1204,58.571445,57.401436,55.58422,54.779995,56.258167,55.158333,54.37733,53.49237,53.309864,53.913433,53.140858,53.003307,53.14668,53.443035,0.0,8693.214,8280.245,3445.2078,3390.0671,3042.0613,2636.173,1993.3718,1775.231,1512.734,978.3305,760.6785,491.96304,303.58478,83.560814,-44.63068,209.52547,-642.4648,-1173.7343,-1199.1152,3327.1304,585.7624,179.88264,2293.9207,1493.0995,1117.5836,-506.84164,-107.29728,26.584345,365.20618,203.27924,32.642788,-138.12047,174.43947,532.3366,0.690105,0.6890277,0.30098572,0.27694637,0.28079918,0.28069052,0.26284033,0.25483134,0.2548209,0.23191817,0.23822384,0.18911517,0.23368298,0.2369788,0.23937383,0.28122658,0.2863598,0.33652085,0.2823963,0.28099898,0.26954818,0.24114877,0.25518447,0.247274,0.2365565,0.22867562,0.25508237,0.23750092,0.22333764,0.23828691,0.23706362,0.6901854,0.0,0.41452634,0.0065737898,0.00023602479,1.8872678e-06,1.8028758e-06,3.9358092e-08,6.381458e-10,6.2566263e-10,1.0745179e-12,6.7811045e-14,0.0,2.0813496e-12,2.0580177e-14,1.878794e-12,3.951039e-06,0.0020342385,0.04268021,0.00011100317,4.6464615e-06,4.28835e-08,1.7572951e-08,8.776622e-10,1.07334966e-11,2.4389312e-13,3.3124792e-14,7.1555334e-10,2.4780425e-15,1.5572374e-14,3.768028e-14,1.8603447e-13,0.0
