pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.250595,59.75981,58.77769,57.249443,55.762497,55.36262,54.9634,54.74391,54.58184,54.107628,53.82067,52.49875,53.380768,53.346195,53.475815,55.141644,57.32483,58.71756,57.591644,55.91142,55.062,56.501095,55.462463,54.70364,53.721,53.467335,54.311073,53.631367,53.523136,53.643658,53.896954,0.0,8654.922,8233.041,3466.2402,3414.128,3044.496,2584.3022,1980.9214,1748.9524,1497.1227,936.94666,739.23303,481.57938,310.90076,69.63272,-63.070408,212.15607,-648.90936,-1148.0233,-1175.5999,3260.295,561.4902,185.27237,2236.1875,1447.6451,1100.3352,-536.31946,-128.17291,11.574723,351.9904,189.69736,28.679419,-125.76162,160.26054,491.75345,0.69010496,0.6890276,0.30192605,0.29486054,0.27278247,0.27647007,0.27907017,0.2752448,0.2520942,0.25319466,0.23673959,0.19238113,0.25319767,0.2369682,0.2529983,0.27481458,0.2971532,0.33651835,0.2946157,0.28038725,0.27972925,0.27923742,0.2518112,0.25338864,0.25325218,0.22973244,0.24509299,0.23719087,0.22742338,0.23680227,0.2528212,0.69018537,0.0,0.4145263,0.0065604206,0.00016323355,3.1604188e-06,1.030659e-06,2.3963574e-08,8.5345295e-09,9.707496e-12,2.9778233e-12,4.1422095e-16,0.0,2.9794752e-12,4.511528e-16,3.2567257e-13,3.9217734e-06,0.0018547305,0.0426807,8.899432e-05,2.5307597e-07,1.223613e-07,1.531708e-08,1.5480428e-10,3.0100206e-12,2.8738355e-12,2.8245315e-14,6.3695785e-11,3.323805e-16,0.0,0.0,2.5449354e-12,0.0
69.250595,59.759808,58.77769,57.249443,55.762493,55.36262,54.9634,54.74391,54.581837,54.107624,53.820667,52.49875,53.380768,53.346195,53.47581,55.141644,57.32483,58.71756,57.591644,55.911415,55.062,56.501095,55.462463,54.703636,53.721,53.46733,54.311073,53.631363,53.523132,53.643658,53.896954,0.0,8654.923,8233.041,3466.2405,3414.1282,3044.496,2584.3022,1980.9216,1748.9525,1497.1228,936.9467,739.23303,481.5794,310.9008,69.632744,-63.070408,212.1561,-648.9094,-1148.0234,-1175.6,3260.2952,561.49023,185.2724,2236.1877,1447.6453,1100.3353,-536.31946,-128.17293,11.574729,351.99045,189.69737,28.67942,-125.761635,160.26057,491.7535,0.6931579,0.69207585,0.30281267,0.29406014,0.29281437,0.29281437,0.2736132,0.27748427,0.2766459,0.24857587,0.24719244,0.21026671,0.2430939,0.248781,0.24179031,0.2933953,0.29661,0.33644506,0.29455864,0.2931314,0.2844038,0.27263355,0.277581,0.24522795,0.25180668,0.24728395,0.27754942,0.24857628,0.22373846,0.24020565,0.2518063,0.69323903,0.0,0.41690302,0.0066499333,0.00017252295,1.0321528e-06,1.0321528e-06,1.1603914e-08,2.41881e-10,1.6658033e-10,1.3741802e-13,7.785756e-15,0.0,6.335901e-13,4.4939803e-15,3.7357465e-13,2.6968999e-06,0.0017350966,0.041774068,8.049943e-05,3.1208258e-06,2.4455007e-08,3.12415e-09,1.4689854e-10,7.943369e-13,1.4637263e-14,1.3389642e-14,1.2704547e-10,4.798305e-15,0.0,2.2232145e-16,1.46265e-14,0.0
69.19455,58.908253,57.89173,56.307343,54.756237,54.3299,53.913937,53.679237,53.504246,52.96714,52.64755,51.279655,52.19256,52.141514,52.19948,53.90059,56.204517,57.757095,56.44697,54.552143,53.68582,55.217854,54.043854,53.277836,52.35694,52.157578,52.98067,52.202156,52.02987,52.14497,52.399586,0.0,8998.591,8598.756,3531.286,3481.2812,3114.7388,2675.2854,2025.3563,1813.3889,1560.4122,1002.1172,783.5037,490.55167,326.0482,85.93788,-40.84213,214.57072,-668.047,-1217.3893,-1240.411,3491.3362,599.14105,187.25389,2385.383,1546.645,1105.9583,-517.85175,-112.53891,27.423344,356.06323,204.12152,36.862583,-122.674835,160.71104,514.8476,0.69315785,0.6920757,0.30280712,0.2956623,0.29220927,0.29220927,0.29114386,0.28213015,0.27561456,0.2755289,0.24985933,0.20725097,0.2755369,0.2504265,0.27599806,0.29227144,0.2977945,0.33644244,0.29532084,0.29207805,0.29157248,0.2913055,0.26948857,0.2758831,0.2704243,0.24246095,0.27471572,0.25024104,0.23817235,0.25016218,0.26117983,0.693239,0.0,0.416903,0.006650317,0.00016683528,9.376779e-07,9.376779e-07,9.068623e-08,7.031714e-10,1.1924975e-12,1.0412964e-12,0.0,0.0,1.0553745e-12,0.0,5.7927654e-13,2.5839274e-06,0.0017195547,0.04177456,6.3530715e-05,6.3205005e-07,2.5949518e-07,8.891517e-09,4.2265465e-11,5.8606467e-13,9.1710703e-14,3.809106e-15,6.1266664e-12,0.0,0.0,0.0,1.6400692e-14,0.0
69.19455,58.90825,57.891727,56.307343,54.756233,54.3299,53.913937,53.679234,53.504242,52.96714,52.64755,51.27965,52.192554,52.14151,52.199474,53.90059,56.204514,57.75709,56.44697,54.55214,53.68582,55.21785,54.043854,53.277832,52.356937,52.157578,52.980667,52.202152,52.029865,52.14497,52.399586,0.0,8998.591,8598.757,3531.2861,3481.2815,3114.739,2675.2854,2025.3564,1813.389,1560.4124,1002.11725,783.5038,490.55167,326.04822,85.9379,-40.84213,214.57074,-668.04706,-1217.3893,-1240.4111,3491.3364,599.1411,187.25392,2385.383,1546.6451,1105.9584,-517.8518,-112.53892,27.42335,356.06326,204.12154,36.862583,-122.67485,160.71109,514.84766,0.6666882,0.66564745,0.29481176,0.30246717,0.2939973,0.29356667,0.2904696,0.2897724,0.28687984,0.27382597,0.2564694,0.23074313,0.270994,0.25872445,0.27199888,0.29420495,0.29607832,0.32987425,0.29550356,0.2936133,0.29259804,0.29025766,0.28974384,0.26779187,0.27404657,0.2610372,0.2896469,0.24871238,0.23186037,0.24087709,0.2740572,0.66676325,0.0,0.39917165,0.0074430094,0.00015512377,1.2484939e-05,4.981016e-06,1.4033356e-08,6.1363736e-09,9.778619e-11,3.822733e-15,0.0,0.0,6.3088417e-14,4.6749866e-17,2.5914446e-14,2.8633794e-06,0.0021220825,0.04490795,8.562836e-05,1.0443873e-06,6.310946e-07,1.8160773e-09,7.8514883e-10,1.2157397e-13,4.2284224e-15,2.7454163e-15,6.015778e-10,0.0,0.0,0.0,4.0353916e-15,0.0
69.10088,57.51847,56.37431,54.595943,52.842056,52.34923,51.86356,51.58597,51.379364,50.764442,50.393223,48.837547,49.733536,49.660545,49.703316,51.645794,54.312317,56.15205,54.811554,52.788048,51.832447,53.425888,52.043324,51.0806,49.88677,49.632946,50.61341,49.71779,49.532566,49.68194,49.995956,0.0,9549.336,9167.795,3764.184,3705.3003,3328.386,2893.0405,2202.091,1985.3824,1706.827,1078.0703,849.4876,525.8359,368.55023,104.24365,-34.65985,230.50714,-722.9059,-1334.2119,-1360.7104,3675.3567,620.77783,197.43892,2544.9,1689.419,1251.2234,-595.7674,-128.2155,36.28396,402.89517,220.16574,38.332214,-141.21194,179.97824,577.0016,0.66668814,0.6656474,0.29403043,0.286197,0.3001811,0.29857072,0.29171604,0.29085395,0.28876412,0.28709328,0.27211806,0.23079167,0.28755605,0.27220342,0.28777853,0.29634684,0.28879175,0.32987222,0.2860017,0.29322588,0.2926862,0.2917829,0.28900182,0.2879114,0.2806747,0.25763965,0.28792256,0.2724499,0.25698406,0.27228582,0.27614295,0.6667632,0.0,0.39917162,0.0074709873,0.00021313435,2.2245235e-06,3.9007952e-07,1.3163713e-08,6.060697e-09,9.336843e-11,3.696948e-12,0.0,0.0,4.4903703e-12,0.0,1.228615e-13,3.596741e-06,0.0022462602,0.044908363,0.00012926327,1.1768667e-07,7.663234e-08,2.9404665e-09,2.8203195e-11,2.1688792e-12,2.922512e-14,3.4085344e-16,2.258755e-12,0.0,0.0,0.0,1.0890734e-14,0.0
69.10088,57.51847,56.374306,54.595943,52.842052,52.349228,51.863556,51.58597,51.37936,50.76444,50.39322,48.837543,49.733532,49.66054,49.703312,51.64579,54.312313,56.152046,54.81155,52.788048,51.832443,53.425884,52.043324,51.0806,49.88677,49.632942,50.613407,49.717785,49.532562,49.681934,49.995953,0.0,9549.336,9167.795,3764.184,3705.3005,3328.3862,2893.0405,2202.091,1985.3826,1706.8271,1078.0703,849.4877,525.8359,368.55026,104.24367,-34.65985,230.50716,-722.90594,-1334.212,-1360.7106,3675.357,620.7779,197.43893,2544.9,1689.4191,1251.2235,-595.76746,-128.21552,36.283966,402.8952,220.16576,38.332214,-141.21196,179.97827,577.00165,0.62824196,0.62724227,0.28207776,0.30162483,0.28426632,0.2843327,0.29239622,0.29109874,0.28972057,0.28716305,0.27603337,0.23594543,0.28718793,0.28062737,0.28676388,0.28492042,0.27897534,0.31971467,0.29021794,0.28428844,0.28482348,0.30239323,0.290074,0.28805602,0.28616396,0.27715468,0.29004404,0.27560169,0.25291196,0.266144,0.28615862,0.6283086,0.0,0.37439534,0.009571023,0.00020509907,1.5599185e-06,1.4874872e-06,1.5668533e-07,2.0564467e-10,3.3779764e-11,2.7155125e-12,9.051345e-17,0.0,3.0214691e-12,7.849895e-15,2.5910074e-14,6.913607e-06,0.0031465641,0.050113436,0.00015914522,2.1400206e-06,1.6876141e-06,3.0403944e-09,3.3403797e-11,8.112205e-12,1.0012966e-14,6.580178e-15,2.6605393e-11,1.6970975e-16,0.0,0.0,9.64031e-15,0.0
68.949615,55.61011,54.29214,52.24219,50.21726,49.6562,49.08981,48.773407,48.536076,47.82275,47.39204,45.547764,46.678513,46.584904,46.638252,48.974873,52.100636,54.111977,52.410095,49.93137,48.963295,50.843197,49.316673,48.27059,46.88935,46.591526,47.94417,47.007828,46.761517,46.88713,47.19571,0.0,10385.725,9894.327,4062.8804,4000.835,3596.9248,3102.8652,2392.7146,2130.7678,1839.4805,1168.0385,920.4789,576.44354,393.43796,119.23291,-39.053062,254.68657,-787.67035,-1400.0326,-1430.0304,4022.9255,692.6588,198.82599,2719.536,1782.2367,1308.6029,-644.5697,-139.77556,29.087664,409.543,225.51547,44.709877,-128.60155,178.28821,574.1914,0.6282419,0.6272414,0.2814705,0.27185637,0.28190553,0.2958775,0.283022,0.2832479,0.29296765,0.28802717,0.2843436,0.24361221,0.28804302,0.28485844,0.2877812,0.27393046,0.27492824,0.31971303,0.2714012,0.29021472,0.28367943,0.28252113,0.28266612,0.2885944,0.2882222,0.28364187,0.29828146,0.2843184,0.27237597,0.2842998,0.28821075,0.62830853,0.0,0.3743953,0.00959659,0.00035534892,5.9454646e-06,9.371158e-07,6.5561245e-08,4.7730484e-08,4.7128156e-12,1.4082712e-13,3.5363556e-15,0.0,1.4659531e-13,6.9512805e-15,5.2530615e-14,9.564152e-06,0.0032581703,0.050113834,0.00023050283,5.190962e-07,1.2639097e-07,6.907369e-09,6.464228e-09,3.5816432e-13,1.3894276e-13,6.6376544e-14,1.4614131e-11,0.0,0.0,0.0,1.3219689e-13,0.0
68.949615,55.610107,54.292137,52.242188,50.21726,49.6562,49.089806,48.773403,48.536076,47.82275,47.39204,45.547764,46.678513,46.5849,46.63825,48.97487,52.10063,54.111977,52.41009,49.931366,48.963295,50.843193,49.31667,48.27059,46.88935,46.591522,47.944168,47.007824,46.761517,46.887127,47.19571,0.0,10385.725,9894.328,4062.8804,4000.8352,3596.9248,3102.8652,2392.7146,2130.7678,1839.4805,1168.0385,920.47894,576.44354,393.438,119.232925,-39.053062,254.68658,-787.67035,-1400.0326,-1430.0305,4022.9258,692.6588,198.826,2719.5361,1782.2368,1308.603,-644.5697,-139.77556,29.08767,409.54303,225.51549,44.70988,-128.60156,178.28824,574.19147,0.57765293,0.5768895,0.26067457,0.28919527,0.26973632,0.26968613,0.2720529,0.28451374,0.28130606,0.2924806,0.28633484,0.25805408,0.28695387,0.28554016,0.28946725,0.27056873,0.25395253,0.30480412,0.2891096,0.26962718,0.26962718,0.2801626,0.28206757,0.28092435,0.29531214,0.2866766,0.28102893,0.28638732,0.26760194,0.2854538,0.2905742,0.57770926,0.0,0.34690377,0.013023706,0.00041892973,7.063784e-06,4.7593117e-06,2.0495604e-06,1.194673e-09,1.9590694e-10,3.4155537e-13,5.3930016e-16,0.0,7.679297e-12,5.1516533e-16,1.2351207e-13,1.6763614e-05,0.004858207,0.06016593,0.00025517133,1.8581409e-06,1.8581409e-06,4.870354e-07,4.6530269e-10,3.7996592e-11,1.0639256e-14,2.1105016e-15,8.0916385e-11,3.204554e-16,0.0,1.8945636e-16,3.9781788e-15,0.0
68.77221,53.1158,51.545017,49.099167,46.673237,46.02302,45.377323,45.017212,44.749977,43.946957,43.480625,41.485477,42.741325,42.655216,42.741535,45.70854,49.232327,51.454834,49.328087,46.34349,45.09929,47.520195,45.780087,44.544598,42.89346,42.591076,43.91791,42.746216,42.57508,42.788677,43.26358,0.0,11298.832,10788.015,4466.675,4401.0684,3965.5278,3360.052,2568.1511,2284.968,1961.2198,1245.1794,960.83014,601.44495,410.40622,113.97304,-50.639324,289.74518,-840.3321,-1477.5737,-1511.9625,4406.3643,765.721,227.67696,2937.9382,1912.8234,1431.6359,-709.78094,-140.9261,54.691967,460.5021,254.5404,36.729332,-171.29257,225.02039,631.24524,0.57765293,0.57688904,0.26042134,0.24799426,0.24953783,0.2731824,0.26844355,0.26835278,0.28762892,0.27967608,0.29027423,0.26539946,0.27966183,0.2867989,0.27920282,0.2471164,0.25234205,0.30480298,0.24770086,0.27814233,0.26862094,0.26849616,0.2680572,0.2811257,0.27932623,0.2796759,0.27531427,0.2884591,0.27361047,0.28529915,0.2793015,0.57770926,0.0,0.34690377,0.013037674,0.00077920634,3.3904682e-05,4.7480426e-06,8.322996e-08,6.5875724e-08,9.7219184e-11,6.134023e-13,4.469471e-16,0.0,6.1762347e-13,8.983738e-15,1.6170093e-13,3.459825e-05,0.004951038,0.060166255,0.000512494,2.612065e-06,1.6993118e-07,1.3995529e-07,3.4888895e-08,1.934501e-12,3.1476305e-13,1.9184887e-13,9.880131e-09,0.0,0.0,0.0,2.8419823e-13,0.0
68.77221,53.1158,51.545017,49.099167,46.673233,46.023018,45.377323,45.017212,44.749973,43.946953,43.480625,41.485477,42.74132,42.655216,42.74153,45.70854,49.232323,51.45483,49.328083,46.34349,45.09929,47.520195,45.780083,44.544594,42.893456,42.591072,43.917908,42.746216,42.57508,42.788677,43.263577,0.0,11298.832,10788.016,4466.6753,4401.0684,3965.528,3360.052,2568.1511,2284.9683,1961.22,1245.1794,960.83014,601.44495,410.40625,113.97305,-50.639324,289.7452,-840.3321,-1477.5739,-1511.9626,4406.3643,765.721,227.67697,2937.9385,1912.8234,1431.636,-709.78094,-140.92612,54.69197,460.50214,254.54042,36.729332,-171.29259,225.02042,631.2453,0.5309745,0.5304194,0.24567774,0.25915322,0.24636108,0.24597184,0.24566889,0.27528182,0.26686147,0.27102876,0.27793354,0.27873597,0.2669486,0.2781782,0.26619667,0.24659576,0.23709092,0.2996716,0.26994452,0.24558067,0.24556209,0.24581556,0.2731167,0.2666236,0.27718797,0.28462768,0.2666564,0.2775899,0.2736877,0.2776381,0.28575537,0.53102213,0.0,0.318166,0.017863309,0.0011035671,4.988039e-05,2.955829e-05,1.1018963e-05,7.225967e-09,3.3483502e-10,3.737464e-11,2.0799786e-15,0.0,3.0156352e-10,1.454822e-15,3.034811e-11,4.8580583e-05,0.008239258,0.07514186,0.0005929959,1.6007556e-05,6.984783e-06,2.182135e-06,1.2148417e-09,3.6351466e-10,3.2423914e-11,1.7193019e-13,3.9465342e-10,1.1249701e-15,9.429615e-16,1.1451556e-15,3.0909951e-12,0.0
68.395256,47.96116,45.98098,42.895096,39.83362,38.98827,38.16555,37.703636,37.354706,36.371815,35.833054,33.592922,34.32404,34.197277,34.2623,37.808594,42.66377,45.7022,42.936333,39.06901,37.238834,40.434143,38.135246,36.459602,34.488483,34.09265,35.886635,34.305603,33.84126,34.02922,34.501465,0.0,13056.309,12456.463,5061.7114,4989.612,4496.402,3871.5881,2927.0967,2613.7383,2265.0422,1388.7666,1038.732,640.2576,512.47,140.43791,-43.456097,319.03568,-999.1034,-1749.3586,-1785.0513,5132.8276,880.70276,280.42508,3501.5217,2223.1992,1687.6895,-781.0209,-162.98203,58.35362,522.2431,299.24,62.96287,-159.86609,224.33946,793.79034,0.5309745,0.5304192,0.24567676,0.22930337,0.22751641,0.23594691,0.24785964,0.2443183,0.25187123,0.2652251,0.27616927,0.27841994,0.2700556,0.2734042,0.27886438,0.22741495,0.23634094,0.2996708,0.22891693,0.23557714,0.25410464,0.24474354,0.2442642,0.27588633,0.26501313,0.26806322,0.24419196,0.2773236,0.28004083,0.28359795,0.265005,0.53102213,0.0,0.318166,0.017863454,0.0014626889,8.472115e-05,3.5559187e-05,1.2272513e-06,1.4923437e-07,1.1863783e-08,1.331781e-12,3.492144e-14,0.0,8.101349e-12,2.5165094e-13,6.685384e-12,8.918566e-05,0.008296489,0.07514211,0.000956697,3.0473844e-05,1.8787341e-06,3.2695735e-07,1.4599114e-07,2.3616937e-11,1.4992709e-12,1.056467e-12,1.18156045e-07,8.7263265e-14,1.3221448e-14,2.4385038e-14,1.4953327e-12,0.0
68.395256,47.96116,45.98098,42.895096,39.833614,38.98827,38.165546,37.703636,37.354706,36.37181,35.83305,33.59292,34.324036,34.197277,34.2623,37.808594,42.663765,45.702198,42.936333,39.069008,37.238834,40.434143,38.135246,36.4596,34.488483,34.09265,35.886635,34.3056,33.84126,34.02922,34.50146,0.0,13056.309,12456.463,5061.712,4989.6123,4496.402,3871.5884,2927.0967,2613.7385,2265.0425,1388.7666,1038.732,640.2576,512.47,140.43793,-43.456097,319.0357,-999.10345,-1749.3586,-1785.0513,5132.8276,880.70276,280.42508,3501.522,2223.1995,1687.6895,-781.0209,-162.98203,58.353622,522.24316,299.24,62.96287,-159.8661,224.33948,793.7904,0.4595069,0.45903888,0.22614022,0.21836394,0.22732528,0.22705527,0.22669096,0.2355082,0.24426354,0.24293731,0.26364565,0.28023252,0.24293613,0.26775828,0.2424276,0.23009257,0.2159901,0.29745197,0.21874604,0.2271314,0.22665921,0.22616914,0.24654527,0.24267513,0.24267513,0.25409612,0.2512533,0.26332512,0.2669105,0.2634559,0.24267513,0.45954254,0.0,0.2755501,0.029895877,0.0031907444,0.00014425593,8.348334e-05,3.0424933e-05,5.6283267e-07,3.087667e-09,7.498336e-10,5.3281587e-15,0.0,7.5051926e-10,1.4231994e-13,1.553758e-10,0.0002494869,0.019129105,0.105049305,0.0022892084,7.304537e-05,3.271712e-05,3.4517032e-06,4.3251458e-08,6.7373895e-10,6.7373895e-10,1.4560245e-10,6.387547e-09,6.3413706e-15,4.320921e-15,6.022705e-15,6.7373895e-10,0.0
68.04189,43.04373,40.579994,36.75153,32.92144,31.894524,30.885689,30.323404,29.90003,28.67458,27.96682,24.998064,26.298656,26.152859,26.257557,30.897905,36.614353,40.296535,36.99197,32.28797,30.259579,34.055416,31.142233,29.074516,26.51449,26.030859,28.487535,26.462572,25.892826,26.142864,26.740408,0.0,14537.482,13888.947,5695.534,5605.7124,5074.4727,4300.469,3267.827,2906.5144,2514.346,1564.414,1203.6005,745.4046,562.5061,151.45908,-56.20303,368.8867,-1091.2019,-1940.6228,-1983.9799,5674.9775,978.9407,296.4358,3817.626,2526.4585,1890.5807,-899.42487,-181.60117,68.24198,582.5642,342.0204,70.316414,-186.4999,254.73679,872.75543,0.4595069,0.4590037,0.22604202,0.20075859,0.19696459,0.19740026,0.23960263,0.22525246,0.2252476,0.24614072,0.24149132,0.2728199,0.2340038,0.24763994,0.23118533,0.19723582,0.2157192,0.29740232,0.19980283,0.1969042,0.21234027,0.24731249,0.2253963,0.22555326,0.25063956,0.24997844,0.2252887,0.24123846,0.25304416,0.2411914,0.25205028,0.45954254,0.0,0.2755501,0.029914765,0.0037030783,0.0002933091,0.00019582103,5.519128e-06,2.322964e-07,2.268154e-07,6.255076e-10,4.9434e-12,0.0,4.547165e-08,4.4065957e-12,1.1932881e-09,0.0005155118,0.01916561,0.10506172,0.0027356334,0.00011497163,3.0487776e-05,1.7319699e-06,5.5686866e-07,2.4256238e-07,9.032651e-11,9.487465e-12,4.3914213e-07,3.547729e-12,1.4353001e-12,4.1006395e-12,4.9581332e-11,0.0
68.04189,43.04373,40.57999,36.75153,32.921436,31.894522,30.885687,30.323404,29.900028,28.674578,27.96682,24.998062,26.298655,26.152857,26.257555,30.897903,36.614353,40.296535,36.991966,32.287968,30.259577,34.055416,31.142231,29.074514,26.514488,26.030857,28.487534,26.46257,25.892824,26.142862,26.740406,0.0,14537.483,13888.948,5695.534,5605.713,5074.4727,4300.469,3267.8271,2906.5144,2514.346,1564.414,1203.6006,745.4046,562.50616,151.45909,-56.20303,368.8867,-1091.2019,-1940.6228,-1983.9799,5674.9775,978.94073,296.4358,3817.626,2526.4585,1890.5808,-899.4249,-181.60117,68.24199,582.5643,342.02042,70.316414,-186.49991,254.7368,872.75543,0.41269258,0.41230935,0.21498163,0.18520927,0.19966993,0.19642791,0.19615367,0.19597523,0.23441932,0.22413045,0.23930721,0.2731462,0.22419429,0.2304774,0.22578241,0.2019859,0.20280099,0.286614,0.18447925,0.19665612,0.19628273,0.19583565,0.19563274,0.23136392,0.22387676,0.2283949,0.2013351,0.22971609,0.25324216,0.24479134,0.22388238,0.41272134,0.0,0.24713029,0.039009627,0.00629076,0.00047796074,0.00014028138,8.162485e-05,4.5098386e-05,5.492707e-08,2.1226296e-09,9.855384e-11,0.0,2.2978255e-09,7.6227125e-10,8.866632e-09,0.0007150222,0.026229665,0.11451857,0.0048805783,0.00018849049,0.000103257385,1.5991242e-05,7.1034724e-06,1.1907568e-08,2.5485472e-09,1.8452553e-09,5.0590796e-07,1.061746e-09,7.5077255e-13,3.0283978e-12,2.532872e-09,0.0
67.58871,36.95222,33.973186,29.33449,24.647802,23.35852,22.06969,21.345743,20.813557,19.276705,18.385347,14.563049,16.73161,16.557966,16.659233,22.14624,28.978062,33.54519,29.50598,24.088097,21.751337,25.876375,22.4188,19.889326,16.79858,16.303074,19.131062,16.778667,16.230587,16.450584,17.016962,0.0,16267.057,15501.16,6310.5923,6217.9604,5658.768,4862.6216,3729.9011,3331.4497,2844.881,1767.864,1363.2267,854.38245,601.8669,166.4499,-55.200844,403.82556,-1201.4431,-2179.9553,-2228.516,6347.314,1056.5485,319.97626,4280.366,2771.322,2107.9617,-995.73444,-183.99554,87.09411,646.14325,370.8509,68.85968,-174.04489,247.4746,976.2309,0.41269258,0.41228697,0.21492192,0.18366556,0.17786252,0.17763248,0.18741481,0.19705437,0.19482143,0.19616872,0.22269253,0.2606895,0.19485343,0.22639509,0.19462895,0.1782077,0.2027002,0.286582,0.18231031,0.17724214,0.17766766,0.20263232,0.19549178,0.19485113,0.19546404,0.21312799,0.19472186,0.22251713,0.2323884,0.22256847,0.19632713,0.41272134,0.0,0.24713029,0.03902282,0.006416525,0.00080490403,0.0005384013,0.0001665938,4.5977154e-06,7.7860795e-07,5.0415844e-07,1.5321652e-11,0.0,7.1565086e-07,5.0721934e-11,2.4080487e-07,0.0011304262,0.026248021,0.114526026,0.005031196,0.0003365869,0.0001712471,2.432007e-05,2.0537345e-06,8.8069004e-07,4.835152e-07,3.03836e-08,6.83611e-07,2.0124163e-11,1.4201192e-11,1.9555496e-11,2.940936e-07,0.0
67.58871,36.952217,33.973186,29.33449,24.6478,23.358519,22.069689,21.345743,20.813555,19.276705,18.385345,14.563048,16.731607,16.557964,16.659231,22.14624,28.97806,33.545185,29.505978,24.088095,21.751335,25.876373,22.418798,19.889324,16.798578,16.303072,19.131062,16.778667,16.230587,16.450583,17.016962,0.0,16267.057,15501.16,6310.5923,6217.9604,5658.768,4862.622,3729.9011,3331.4497,2844.881,1767.864,1363.2267,854.3825,601.8669,166.4499,-55.200844,403.82556,-1201.4431,-2179.9553,-2228.516,6347.314,1056.5485,319.97626,4280.366,2771.322,2107.9617,-995.73444,-183.99554,87.09411,646.14325,370.8509,68.85968,-174.04489,247.47461,976.2309,0.36881632,0.36850566,0.202189,0.16901511,0.18338004,0.17912619,0.17682941,0.17640379,0.17973886,0.19699767,0.19373195,0.23708619,0.1983802,0.19579947,0.20206656,0.18360907,0.1904637,0.27239987,0.1670556,0.1774264,0.1769608,0.17647344,0.1761285,0.192902,0.19616474,0.19437164,0.17608012,0.19349135,0.20975602,0.19420397,0.19535543,0.36883926,0.0,0.22142728,0.04602573,0.010552418,0.0011860086,0.0006628396,0.0001993297,7.4183634e-05,1.835532e-05,9.33639e-08,1.108498e-08,0.0,3.2180964e-07,8.193358e-09,1.7217191e-07,0.0015308528,0.033719324,0.120046765,0.008369973,0.0005057028,0.0002918772,6.296721e-05,2.856223e-05,5.6471754e-07,6.301294e-08,9.368573e-09,2.42092e-05,7.359728e-09,2.4527407e-09,6.962184e-09,4.622457e-08,0.0
67.27326,32.591,29.15327,23.805763,18.50121,17.06016,15.63464,14.839727,14.243946,12.498949,11.516317,7.586417,9.191794,8.961342,9.009592,15.1464405,23.273407,28.622135,24.410192,17.994406,15.151286,20.338615,16.360619,13.456274,9.314687,8.599485,13.106112,10.577598,9.688056,9.950079,10.669488,0.0,17383.572,16574.896,6817.9473,6714.183,6050.096,5163.775,3938.5396,3503.9866,3023.6692,1893.3654,1436.9086,867.28644,675.3133,193.93501,-36.99109,428.9839,-1319.5068,-2374.0654,-2419.968,6678.089,1157.5325,355.72293,4554.352,2989.2793,2271.275,-1166.2026,-224.31828,93.98582,670.9378,385.59363,89.4396,-191.27461,281.5887,960.41705,0.36881632,0.36849138,0.20215239,0.1683132,0.15957752,0.15865822,0.159347,0.17826599,0.17552869,0.17541024,0.19539657,0.22012259,0.17544135,0.18814698,0.17521667,0.1601103,0.19040412,0.27237934,0.16620915,0.15843204,0.15816575,0.15858918,0.18201977,0.17533359,0.17527723,0.18150325,0.17538051,0.1947292,0.2078061,0.19621255,0.17527246,0.36883926,0.0,0.22142728,0.046034925,0.010630353,0.0018320914,0.0010029586,0.0004982544,3.0915e-05,2.64749e-06,2.079939e-06,1.5275269e-08,8.861519e-16,2.2290787e-06,8.602289e-08,9.265617e-07,0.0023649866,0.03373285,0.12005133,0.0084410235,0.0008019244,0.0005272315,0.00014025898,1.03670445e-05,2.944592e-06,2.3647933e-06,1.389338e-06,3.7143498e-06,5.308e-09,3.788299e-10,1.0005623e-09,2.3155744e-06,0.0
67.27326,32.591,29.15327,23.805763,18.501207,17.060158,15.634639,14.839726,14.243945,12.498948,11.516316,7.5864162,9.191793,8.961341,9.009591,15.14644,23.273405,28.622135,24.410192,17.994406,15.151285,20.338614,16.360617,13.456273,9.314686,8.599484,13.106111,10.577597,9.688055,9.950078,10.669486,0.0,17383.572,16574.896,6817.9473,6714.183,6050.096,5163.775,3938.5396,3503.9866,3023.6692,1893.3654,1436.9086,867.28644,675.3133,193.93501,-36.99109,428.9839,-1319.5068,-2374.0654,-2419.968,6678.089,1157.5325,355.72293,4554.352,2989.2793,2271.275,-1166.2026,-224.31828,93.985825,670.9378,385.59363,89.4396,-191.27461,281.58875,960.41705,0.34512928,0.34487182,0.19604705,0.16154513,0.16254607,0.16051118,0.15741268,0.15727086,0.15716368,0.17194211,0.17433937,0.20498343,0.16465503,0.17546812,0.1631061,0.16261263,0.18485184,0.26425266,0.15825006,0.15867788,0.15812194,0.15746121,0.15713118,0.15757345,0.17442389,0.17715971,0.15706763,0.17419097,0.18827295,0.17419317,0.17837802,0.34514937,0.0,0.20708302,0.05009876,0.013678573,0.0022644922,0.001279019,0.00020372166,0.00013791512,8.698628e-05,2.1367264e-06,3.8314077e-08,7.0983536e-14,1.0595424e-05,5.3228792e-08,2.8951524e-06,0.0029544267,0.038317155,0.12203411,0.010191495,0.0010232242,0.0006373772,0.00019014001,9.078813e-05,3.8619066e-05,1.4508881e-06,1.4609041e-07,7.159536e-05,3.786272e-08,2.8439166e-08,4.173726e-08,3.732196e-07,0.0
66.92968,28.037846,24.298506,18.50512,12.801817,11.245471,9.716949,8.873838,8.257295,6.5669026,5.622114,1.5291009,3.043964,2.8076797,2.8326828,8.90252,17.666435,23.609632,18.545683,11.098973,7.812846,13.989616,9.8803625,6.809691,2.9140646,2.2364771,5.4111247,2.5796525,2.1551008,2.5377495,3.5562215,0.0,18533.97,17632.514,7134.683,7010.895,6291.566,5382.901,4089.7344,3617.1538,3080.116,1861.1403,1406.7583,886.5415,686.86237,196.56967,-25.938044,426.4482,-1374.377,-2513.0796,-2567.386,7236.3013,1254.516,384.65317,4839.3975,3042.139,2340.6082,-1128.2798,-217.86923,115.02842,735.7073,409.88974,59.989655,-234.67073,339.73044,1044.1628,0.34512928,0.34484497,0.19598128,0.16124283,0.15056309,0.14934225,0.14850526,0.15547004,0.15700753,0.15642852,0.1605982,0.19039325,0.15650256,0.15894772,0.1562677,0.15136074,0.18474793,0.2642141,0.15790091,0.14896922,0.14857692,0.14791943,0.15940644,0.15619141,0.15619016,0.16127579,0.15788762,0.1566514,0.1778301,0.1659227,0.15619259,0.34514937,0.0,0.20708302,0.05011641,0.013722176,0.0028148496,0.0016433134,0.0005499834,8.665452e-05,1.6345315e-05,7.3717374e-06,7.57222e-07,2.5101816e-14,8.538772e-06,3.9550664e-06,4.8942666e-06,0.0036196583,0.038343653,0.12204242,0.010235811,0.0012839332,0.00084027974,0.0002905236,4.172522e-05,5.2173214e-06,4.6035684e-06,2.8654122e-06,2.4647521e-05,3.5833684e-06,7.905695e-08,3.3087477e-07,4.321023e-06,0.0
66.92968,28.037846,24.298506,18.505117,12.801816,11.245471,9.716949,8.873837,8.257294,6.566902,5.6221137,1.5291003,3.0439632,2.8076792,2.8326824,8.90252,17.666435,23.60963,18.545683,11.098972,7.812845,13.989615,9.8803625,6.8096905,2.9140642,2.2364764,5.4111238,2.5796518,2.1551003,2.537749,3.556221,0.0,18533.97,17632.514,7134.683,7010.895,6291.566,5382.901,4089.7344,3617.1538,3080.116,1861.1403,1406.7583,886.5415,686.86237,196.56967,-25.938044,426.4482,-1374.377,-2513.0796,-2567.386,7236.302,1254.516,384.65317,4839.3975,3042.139,2340.6082,-1128.2798,-217.86923,115.02842,735.7073,409.88974,59.989655,-234.67073,339.73044,1044.1628,0.32370836,0.3234769,0.18862808,0.15400745,0.15185541,0.15092248,0.14794758,0.14748292,0.14727943,0.15103336,0.15541407,0.17230074,0.14755711,0.15771502,0.1471353,0.15175341,0.17818055,0.25394717,0.15114196,0.1501349,0.14815348,0.14772016,0.14727463,0.14709614,0.15099534,0.15640953,0.1471834,0.15514217,0.16107392,0.15521592,0.15306498,0.32372606,0.0,0.19466196,0.052435007,0.01593949,0.0030973624,0.0018238048,0.0005161537,0.00024963243,0.00012582976,2.0810841e-05,1.6179105e-07,1.7811462e-11,7.95139e-05,1.7139041e-07,8.771556e-06,0.0039573973,0.041447427,0.121319965,0.012942682,0.0016705741,0.0006453474,0.00035767688,0.00017635885,7.9143785e-05,1.2892245e-05,7.592746e-07,0.0001461286,9.209682e-08,7.791366e-08,9.7879706e-08,2.4903263e-06,0.0
66.734665,25.313534,21.215834,14.874919,8.701983,7.1003222,5.6154146,4.820085,4.2567368,2.715478,1.9817994,0.037012085,0.07966155,0.030595897,0.1421183,6.2824907,14.769296,20.808746,15.459107,7.027499,3.246991,10.938991,6.7342215,3.8626342,0.1786477,0.01591414,2.7743905,0.09612179,0.025218848,0.18530409,0.7836999,0.0,19160.586,18242.71,7496.099,7361.2275,6566.2065,5466.9717,4026.3054,3504.9802,2933.6462,1770.6,1227.2039,593.1994,609.4003,84.122314,-58.15227,429.11688,-1350.7386,-2534.9753,-2591.263,7384.1357,1341.5435,414.89117,4818.7417,3080.1184,2257.4067,-1094.7573,-100.855354,49.73935,716.32306,397.76144,22.823708,-146.59288,254.9328,1013.5339,0.32370836,0.32345766,0.1885815,0.15379252,0.14183678,0.14039347,0.13870202,0.14338948,0.14695913,0.14657594,0.14647317,0.17035432,0.1466162,0.14737746,0.14640754,0.14278033,0.17810878,0.25391933,0.15093277,0.14016661,0.13890873,0.1384806,0.1447351,0.14638133,0.1463452,0.14623371,0.15023272,0.14628126,0.15142055,0.14641917,0.14633532,0.32372606,0.0,0.19466196,0.052448053,0.015974948,0.0036909308,0.0022790693,0.00068006665,0.00016062384,3.5813257e-05,1.4748317e-05,6.698092e-06,1.23186045e-11,1.7973514e-05,6.872338e-06,9.142029e-06,0.004649351,0.04146701,0.12132583,0.01297716,0.0020424419,0.00088809733,0.0004925869,0.00012212509,1.1689625e-05,1.0205518e-05,6.769044e-06,5.1589333e-05,7.833804e-06,4.9389664e-06,6.499435e-06,9.7707225e-06,0.0
66.734665,25.313534,21.215834,14.874919,8.701983,7.1003222,5.6154146,4.820085,4.2567368,2.715478,1.9817994,0.037012085,0.07966155,0.030595897,0.1421183,6.2824907,14.769296,20.808746,15.459107,7.027499,3.246991,10.938991,6.7342215,3.8626342,0.1786477,0.01591414,2.7743905,0.09612179,0.025218848,0.18530409,0.7836999,0.0,19160.586,18242.71,7496.099,7361.2275,6566.2065,5466.9717,4026.3054,3504.9802,2933.6462,1770.6,1227.2039,593.1994,609.4003,84.122314,-58.15227,429.11688,-1350.7386,-2534.9753,-2591.263,7384.1357,1341.5435,414.89117,4818.7417,3080.1184,2257.4067,-1094.7573,-100.855354,49.73935,716.32306,397.76144,22.823708,-146.59288,254.9328,1013.5339,0.31312257,0.31289792,0.1860747,0.15128732,0.14246337,0.14153592,0.13862652,0.13801433,0.13779628,0.14055821,0.14556845,0.15367343,0.13786733,0.14572717,0.13726626,0.14280088,0.1741627,0.24725115,0.14782786,0.14142083,0.13936923,0.13833226,0.13784951,0.13764998,0.13790858,0.14615308,0.13773103,0.14536269,0.1487617,0.14547127,0.13970764,0.3131391,0.0,0.18815073,0.054407064,0.01782306,0.0041313013,0.00252623,0.0007290561,0.00035530943,0.00016798593,2.276906e-05,9.620288e-07,1.7978836e-10,0.000104435145,4.992079e-07,1.5812464e-05,0.004465737,0.041892428,0.11891394,0.014195803,0.0023832712,0.0012548243,0.00049347687,0.00025375912,0.00011262482,7.337403e-05,5.60779e-07,0.0002061816,2.2496917e-07,1.9902276e-07,2.3127734e-07,5.3226566e-05,0.0
66.628975,24.239159,20.228739,14.014132,7.9441943,6.3831587,4.919815,4.156466,3.6075222,2.2078183,1.5814936,0.023044758,0.0549474,0.01734358,0.050231457,3.544107,12.336374,19.144691,14.076569,4.0360475,0.19782284,9.653332,5.6252556,3.0497942,0.06598271,0.0058689853,1.9387034,0.057679225,0.0051566414,0.035204582,0.18258409,0.0,19493.01,18471.846,7409.4595,7281.6865,6506.8203,5391.6543,3994.6272,3428.1626,2892.9026,1680.8501,1126.7257,526.34186,558.3776,72.86544,-30.075537,316.48056,-1376.776,-2704.4214,-2769.2256,7507.935,1474.206,418.2994,4762.697,3009.5403,2128.5688,-976.9822,-58.90684,28.283192,694.7287,328.67075,19.409754,-59.40384,119.62838,975.2849,0.31312257,0.3128881,0.18605205,0.15118563,0.13819315,0.13653572,0.13444349,0.13567354,0.1373118,0.13708387,0.13786861,0.15271597,0.137141,0.14501978,0.13695954,0.13855007,0.17412552,0.24723686,0.14771973,0.13637735,0.13505873,0.13411506,0.13655882,0.13694137,0.13692401,0.13936888,0.1387757,0.13681796,0.1438497,0.13737765,0.13692324,0.3131391,0.0,0.18815073,0.0544137,0.01784139,0.0044452497,0.0028092468,0.0008493074,0.000382153,5.4771717e-05,3.2538086e-05,1.0066531e-05,4.4901092e-12,3.7960468e-05,4.299287e-08,1.6149717e-05,0.0048226016,0.041902892,0.11891701,0.014214679,0.0026404485,0.0013915747,0.0005656333,0.00015924648,1.8039162e-05,1.5663874e-05,7.510507e-06,7.757501e-05,1.1158712e-05,1.72019e-06,7.787621e-06,1.49600255e-05,0.0
66.628975,24.239159,20.228739,14.014132,7.9441943,6.3831587,4.919815,4.156466,3.6075222,2.2078183,1.5814936,0.023044758,0.0549474,0.01734358,0.050231457,3.544107,12.336374,19.144691,14.076569,4.0360475,0.19782284,9.653332,5.6252556,3.0497942,0.06598271,0.0058689853,1.9387034,0.057679225,0.0051566414,0.035204582,0.18258409,0.0,19493.01,18471.846,7409.4595,7281.6865,6506.8203,5391.6543,3994.6272,3428.1626,2892.9026,1680.8501,1126.7257,526.34186,558.3776,72.86544,-30.075537,316.48056,-1376.776,-2704.4214,-2769.2256,7507.935,1474.206,418.2994,4762.697,3009.5403,2128.5688,-976.9822,-58.90684,28.283192,694.7287,328.67075,19.409754,-59.40384,119.62838,975.2849,0.307783,0.30756146,0.18283792,0.14821525,0.1374794,0.13645491,0.13435328,0.13372177,0.13337581,0.13371155,0.13609785,0.14989951,0.13345613,0.13601097,0.13459516,0.13803846,0.1740211,0.24740364,0.14567564,0.13698198,0.13538489,0.13401751,0.13349985,0.13317932,0.13371448,0.1387926,0.13336803,0.13595536,0.14508906,0.13616751,0.13443065,0.307799,0.0,0.18581681,0.054297235,0.017918115,0.0043680565,0.0027105573,0.0008257576,0.0004105241,0.00019885483,9.561391e-05,1.438051e-06,3.736959e-12,0.000112613925,9.1712786e-07,8.389023e-06,0.0052837073,0.04504148,0.12237245,0.01525716,0.0031684896,0.001668047,0.0005528844,0.00028487548,0.0001257159,7.117345e-05,3.1612015e-07,0.00023086961,3.8490094e-07,4.3214297e-07,7.454902e-07,5.2133408e-05,0.0
66.55387,23.19496,19.056581,12.640399,6.4178514,4.8030705,3.4157045,2.6983252,2.2331,1.0276572,0.52594334,0.0068809516,0.031634454,0.0092058135,0.037701003,2.5621035,11.324469,18.102964,12.906583,3.6505067,0.08817102,8.313764,4.6770287,2.4989674,0.057952516,0.0045437803,1.5172306,0.04357722,0.0021589599,0.017712506,0.09983,0.0,19726.318,18698.682,7536.1875,7408.281,6594.6494,5491.106,3881.2664,3315.0981,2645.636,1550.5701,999.53253,290.7054,431.2291,55.123863,-27.835136,265.54172,-1374.2457,-2698.0186,-2768.5005,7557.9707,1410.8534,401.78622,4860.438,2847.9585,1944.4061,-876.6008,-55.262794,24.168938,648.7879,288.08865,17.073446,-41.628887,87.23373,885.80164,0.307783,0.30755538,0.18282539,0.14814991,0.13516973,0.13347794,0.13134551,0.1318068,0.13240336,0.13252771,0.13257116,0.1428765,0.1325217,0.13516273,0.13218607,0.13607664,0.17400059,0.24739492,0.14561461,0.13398866,0.13236946,0.13103557,0.13251717,0.13251193,0.13249013,0.13330184,0.13301146,0.13246995,0.14342399,0.13531844,0.132488,0.307799,0.0,0.18581681,0.05430335,0.017930826,0.0045449403,0.0028733513,0.0008830986,0.00036301475,0.0001395754,5.8320682e-05,2.1584132e-05,1.8280747e-11,6.871683e-05,3.209965e-08,3.5232692e-06,0.005472246,0.04504755,0.12237419,0.015274194,0.003360417,0.001796163,0.0006172316,0.000100194666,6.5053246e-05,4.270563e-05,1.290635e-05,7.824748e-05,1.988034e-05,1.9144574e-08,2.6040981e-08,4.0809446e-05,0.0
66.55387,23.19496,19.056581,12.640399,6.4178514,4.8030705,3.4157045,2.6983252,2.2331,1.0276572,0.52594334,0.0068809516,0.031634454,0.0092058135,0.037701003,2.5621035,11.324469,18.102964,12.906583,3.6505067,0.08817102,8.313764,4.6770287,2.4989674,0.057952516,0.0045437803,1.5172306,0.04357722,0.0021589599,0.017712506,0.09983,0.0,19726.318,18698.682,7536.1875,7408.281,6594.6494,5491.106,3881.2664,3315.0981,2645.636,1550.5701,999.53253,290.7054,431.2291,55.123863,-27.835136,265.54172,-1374.2457,-2698.0186,-2768.5005,7557.9707,1410.8534,401.78622,4860.438,2847.9585,1944.4061,-876.6008,-55.262794,24.168938,648.7879,288.08865,17.073446,-41.628887,87.23373,885.80164,0.30414298,0.3039255,0.18190284,0.14732073,0.13532634,0.1338568,0.13130817,0.13060826,0.13020372,0.13152163,0.1316177,0.14198631,0.13134402,0.13248974,0.13200723,0.1359313,0.17243613,0.24477705,0.14455444,0.13411279,0.13228057,0.13103572,0.13044323,0.1300935,0.13145599,0.13234177,0.13036937,0.13156186,0.13879503,0.134028,0.13146769,0.3041586,0.0,0.18356265,0.054893713,0.018566096,0.004707196,0.0029882598,0.00088875595,0.00043321945,0.00020165478,4.5363468e-06,2.7534795e-06,5.6034295e-13,1.9492723e-05,2.078658e-06,1.8563766e-06,0.0054234806,0.044955954,0.12118463,0.015667673,0.0031654655,0.0016696914,0.0006544167,0.0003276109,0.00013864947,7.9307965e-06,2.911795e-06,0.0002603709,1.9033546e-06,3.6170968e-09,1.8292647e-08,7.491476e-06,0.0
66.49795,22.787203,18.6618,12.287774,6.0038815,4.3880324,3.044876,2.3448033,1.9045358,0.7392716,0.31827062,0.0035293428,0.026198437,0.006067717,0.015633697,1.2776077,10.611949,17.576569,12.373227,3.4575596,0.075024806,7.963586,4.482525,2.3856728,0.041643072,0.0021293503,1.4929334,0.042952973,0.0015644974,0.011205787,0.0713196,0.0,19898.53,18780.457,7523.4194,7381.958,6629.6743,5493.067,3813.987,3271.6724,2568.029,1522.4465,909.2155,221.8906,395.8078,51.998653,-15.4394245,182.61958,-1421.9779,-2737.7705,-2803.1448,7607.6514,1382.5956,390.70596,4754.7866,2781.4705,1904.9187,-857.61957,-46.96472,14.880515,631.80115,285.58047,17.066816,-32.155025,73.7125,868.75916,0.30414298,0.30392075,0.18189171,0.1472703,0.13394715,0.13220528,0.12990165,0.12982658,0.12966116,0.12944753,0.13079517,0.14110167,0.12946887,0.13081107,0.12886813,0.1346544,0.1724198,0.24477018,0.1445024,0.13240087,0.13079502,0.12961578,0.12975243,0.12955892,0.12942706,0.13056764,0.12981598,0.13047482,0.13595316,0.13071646,0.12941617,0.3041586,0.0,0.18356265,0.054896943,0.018575568,0.004821025,0.003094177,0.0009359748,0.00046637995,0.0002059204,8.20992e-05,1.05260035e-07,1.7473414e-14,8.945714e-05,9.644045e-08,1.2988304e-06,0.0055495305,0.044960823,0.12118602,0.015677242,0.0032741243,0.0017287623,0.0006869545,0.00038173542,0.00012625703,5.716286e-05,1.47881065e-05,0.00031236667,8.867092e-06,1.7190901e-07,2.4797674e-07,5.425546e-05,0.0
66.49795,22.787203,18.6618,12.287774,6.0038815,4.3880324,3.044876,2.3448033,1.9045358,0.7392716,0.31827062,0.0035293428,0.026198437,0.006067717,0.015633697,1.2776077,10.611949,17.576569,12.373227,3.4575596,0.075024806,7.963586,4.482525,2.3856728,0.041643072,0.0021293503,1.4929334,0.042952973,0.0015644974,0.011205787,0.0713196,0.0,19898.53,18780.457,7523.4194,7381.958,6629.6743,5493.067,3813.987,3271.6724,2568.029,1522.4465,909.2155,221.8906,395.8078,51.998653,-15.4394245,182.61958,-1421.9779,-2737.7705,-2803.1448,7607.6514,1382.5956,390.70596,4754.7866,2781.4705,1904.9187,-857.61957,-46.96472,14.880515,631.80115,285.58047,17.066816,-32.155025,73.7125,868.75916,0.3015109,0.30129564,0.18024194,0.14563045,0.133319,0.132036,0.1298542,0.12916838,0.12881622,0.12866808,0.1285877,0.13931017,0.12867562,0.1300068,0.12848248,0.13414477,0.17138314,0.24339032,0.14317644,0.13217019,0.13071336,0.12953033,0.1290048,0.12871209,0.1286326,0.1296239,0.12893076,0.12860212,0.1360885,0.12990181,0.12862816,0.30152625,0.0,0.18276338,0.05511774,0.018763475,0.0048808143,0.0031103417,0.0009247035,0.00045111348,0.00019992693,8.282919e-05,2.0940606e-05,5.529737e-15,8.685341e-05,4.0286916e-09,3.2742588e-07,0.005968777,0.04581906,0.12169693,0.01619195,0.003226928,0.0016712617,0.00065092545,0.0003271004,0.00012950842,6.517728e-05,1.4997772e-05,0.0002593332,4.7589714e-05,6.266148e-09,9.651524e-09,6.198626e-05,0.0
66.47989,22.282656,18.145084,11.769242,5.607924,4.052627,2.758836,2.0985987,1.6888793,0.53340524,0.12527671,0.001488464,0.021298368,0.0043438957,0.012967547,1.1253878,9.445108,16.794357,12.033042,3.287827,0.06563506,7.6507983,4.299168,2.2931242,0.047653716,0.0020235188,1.2557881,0.03237997,0.0013630522,0.010209506,0.06512357,0.0,19953.877,18893.03,7535.3965,7383.0933,6559.5312,5380.9424,3737.6462,3169.7988,2470.2273,1515.5265,894.09753,134.06284,371.17252,47.394157,-14.59864,170.59555,-1336.3141,-2818.3997,-2882.8372,7542.582,1368.2595,380.59393,4738.8125,2725.1423,1859.921,-837.9563,-50.75998,13.283786,627.80237,260.54617,14.605159,-30.695372,70.19818,851.10345,0.3015109,0.30129156,0.18023239,0.1455868,0.13222681,0.13045089,0.12806517,0.12792611,0.12795268,0.1279265,0.12783422,0.13194744,0.12793133,0.1280883,0.12838082,0.13329129,0.17136954,0.24338447,0.14313231,0.13058326,0.12894201,0.12774996,0.12782907,0.12793233,0.12792285,0.12866192,0.12787108,0.12785384,0.13523729,0.12909244,0.12791826,0.30152625,0.0,0.18276338,0.055120546,0.018771831,0.0049729934,0.003208964,0.00096831407,0.00047168846,0.00020796533,8.556427e-05,2.12778e-05,4.4963864e-13,8.971585e-05,9.733018e-06,1.2432986e-07,0.0060617947,0.045823205,0.12169812,0.016200278,0.0033276987,0.0017474924,0.00069472526,0.00034537553,0.00013441061,6.675217e-05,1.515489e-05,0.00027284664,4.8918435e-05,2.4901278e-10,3.8182751e-10,6.34556e-05,0.0
66.47989,22.282656,18.145084,11.769242,5.607924,4.052627,2.758836,2.0985987,1.6888793,0.53340524,0.12527671,0.001488464,0.021298368,0.0043438957,0.012967547,1.1253878,9.445108,16.794357,12.033042,3.287827,0.06563506,7.6507983,4.299168,2.2931242,0.047653716,0.0020235188,1.2557881,0.03237997,0.0013630522,0.010209506,0.06512357,0.0,19953.877,18893.03,7535.3965,7383.0933,6559.5312,5380.9424,3737.6462,3169.7988,2470.2273,1515.5265,894.09753,134.06284,371.17252,47.394157,-14.59864,170.59555,-1336.3141,-2818.3997,-2882.8372,7542.582,1368.2595,380.59393,4738.8125,2725.1423,1859.921,-837.9563,-50.75998,13.283786,627.80237,260.54617,14.605159,-30.695372,70.19818,851.10345,0.30067462,0.3004614,0.18026319,0.14576286,0.13252874,0.1305871,0.12798859,0.12729439,0.12697324,0.12691909,0.12697494,0.13112535,0.12691848,0.12728232,0.12653676,0.1332072,0.17277032,0.24453297,0.14298674,0.13068068,0.12887745,0.12770505,0.12715454,0.12690976,0.12689531,0.12723987,0.1270745,0.12694907,0.1332848,0.12696108,0.12689923,0.3006899,0.0,0.18167439,0.05493169,0.018693013,0.0048783724,0.0031184135,0.00092975737,0.0004499645,0.00019690192,8.210606e-05,2.0558171e-05,1.7075374e-14,8.319774e-05,8.308542e-06,4.3907825e-08,0.005552866,0.047069423,0.12269321,0.015784282,0.0031922348,0.0016711776,0.00068644184,0.00034145112,0.00013298576,6.607624e-05,1.6733711e-05,0.0002721731,4.6158228e-05,1.6088383e-06,7.157687e-06,6.2896754e-05,0.0
66.46045,22.699867,18.3808,11.707213,5.2447877,3.6643188,2.409873,1.7862583,1.3965867,0.4291184,0.09033929,0.0008547501,0.01937694,0.005718845,0.030336943,2.343603,11.426089,17.869442,12.390081,2.5300786,0.051262606,8.015765,4.4118414,2.3591058,0.044256005,0.0026063405,1.5707188,0.036580823,0.0015469412,0.01152703,0.07706805,0.0,20013.285,18792.016,7712.1104,7567.3057,6730.7236,5427.793,3675.8362,3073.6157,2404.211,1376.9564,808.5614,112.51526,334.74374,42.172173,-25.721535,253.30896,-1401.1311,-2625.1514,-2690.7795,7566.459,1459.835,330.3368,4734.1816,2834.0557,1883.1721,-851.8383,-48.31891,21.945564,630.44995,294.41418,15.597837,-32.760296,77.23436,862.18805,0.30067462,0.3004572,0.18025325,0.14571719,0.13234642,0.1305581,0.12820776,0.12751168,0.12612985,0.12610002,0.12611766,0.13030836,0.12610026,0.12646125,0.1261994,0.13300543,0.17275682,0.24452694,0.14293969,0.13064636,0.12904,0.12791881,0.12752864,0.1263151,0.12620862,0.12641953,0.1265921,0.12618347,0.1322277,0.12615027,0.12620206,0.3006899,0.0,0.18167439,0.054934602,0.018701727,0.004895047,0.003120236,0.0009218826,0.0004556291,2.396291e-05,1.781538e-05,7.1899544e-06,6.591779e-16,1.7966573e-05,3.0496424e-06,1.3342002e-08,0.0055737146,0.047073577,0.12269441,0.015793083,0.0031945398,0.0016547368,0.0006696962,0.00037303247,5.1782055e-05,3.3474953e-05,1.0391375e-05,0.00012366986,1.9998673e-05,1.2905447e-06,4.6324276e-06,3.212653e-05,0.0
66.46045,22.699867,18.3808,11.707213,5.2447877,3.6643188,2.409873,1.7862583,1.3965867,0.4291184,0.09033929,0.0008547501,0.01937694,0.005718845,0.030336943,2.343603,11.426089,17.869442,12.390081,2.5300786,0.051262606,8.015765,4.4118414,2.3591058,0.044256005,0.0026063405,1.5707188,0.036580823,0.0015469412,0.01152703,0.07706805,0.0,20013.285,18792.016,7712.1104,7567.3057,6730.7236,5427.793,3675.8362,3073.6157,2404.211,1376.9564,808.5614,112.51526,334.74374,42.172173,-25.721535,253.30896,-1401.1311,-2625.1514,-2690.7795,7566.459,1459.835,330.3368,4734.1816,2834.0557,1883.1721,-851.8383,-48.31891,21.945564,630.44995,294.41418,15.597837,-32.760296,77.23436,862.18805,0.29978216,0.2995688,0.17986904,0.1449866,0.13141723,0.13008943,0.12820126,0.12751341,0.12639454,0.12609276,0.12559359,0.12949648,0.1260978,0.12539378,0.12471119,0.13183835,0.16844471,0.23948286,0.14161567,0.13021657,0.12898943,0.12788123,0.1272847,0.12681343,0.1261936,0.12590805,0.12710951,0.12537925,0.13161464,0.12541533,0.12588736,0.29979733,0.0,0.18265095,0.05642843,0.019778453,0.0053310734,0.0033833757,0.0009433376,0.0004715849,3.785677e-05,2.4441908e-05,7.867122e-06,0.0,2.4614274e-05,2.5576721e-06,5.4180102e-08,0.0058597703,0.044431828,0.1192841,0.016245967,0.003619157,0.0016978704,0.00066949637,0.00033868832,0.00013811994,5.4847762e-05,7.132008e-06,0.00026618651,8.530845e-07,6.023123e-07,2.6259002e-06,3.2331987e-05,0.0
66.50934,22.689728,18.512928,12.072297,5.850902,4.274196,2.9215117,2.2227235,1.7911845,0.6360824,0.21659686,0.0023323274,0.02659545,0.006308423,0.025129735,2.0147707,10.575527,17.512531,12.274152,2.2819414,0.041213453,7.8245373,4.3297014,2.2955003,0.0406095,0.002443701,1.4090024,0.035828747,0.0014544758,0.010323554,0.06520611,0.0,19863.545,18805.7,7573.8867,7423.51,6593.9897,5420.811,3828.5725,3268.4294,2540.4116,1515.2631,907.4469,180.28694,382.67963,52.21627,-22.250278,233.51239,-1357.0813,-2731.9038,-2793.4175,7608.283,1470.3718,312.8074,4778.011,2787.4084,1873.9719,-839.85266,-46.09276,19.690744,628.8895,277.31012,15.438574,-30.737732,70.17643,851.5764,0.29978216,0.2995642,0.17985864,0.1449406,0.1310012,0.12908728,0.12650587,0.12620199,0.12620996,0.12595125,0.12527055,0.12868965,0.1259568,0.1247111,0.12511429,0.13150375,0.16842805,0.23947617,0.14156537,0.129318,0.12734635,0.12615892,0.1260666,0.12609723,0.12606491,0.1252457,0.12615941,0.12597683,0.12911838,0.124631554,0.12605812,0.29979733,0.0,0.18265095,0.056431547,0.019787619,0.005369441,0.0034597027,0.0010187181,0.00048320112,0.00020865926,8.1055994e-05,1.7626398e-05,0.0,8.18044e-05,7.7666175e-07,1.8212971e-07,0.005894386,0.044436842,0.11928551,0.01625562,0.0036775025,0.0017727553,0.0007125578,0.00035982166,0.00014015748,6.992687e-05,1.0706957e-05,0.00030217587,5.0861043e-05,6.36666e-08,1.1374342e-07,6.6503475e-05,0.0
66.50934,22.689728,18.512928,12.072297,5.850902,4.274196,2.9215117,2.2227235,1.7911845,0.6360824,0.21659686,0.0023323274,0.02659545,0.006308423,0.025129735,2.0147707,10.575527,17.512531,12.274152,2.2819414,0.041213453,7.8245373,4.3297014,2.2955003,0.0406095,0.002443701,1.4090024,0.035828747,0.0014544758,0.010323554,0.06520611,0.0,19863.545,18805.7,7573.8867,7423.51,6593.9897,5420.811,3828.5725,3268.4294,2540.4116,1515.2631,907.4469,180.28694,382.67963,52.21627,-22.250278,233.51239,-1357.0813,-2731.9038,-2793.4175,7608.283,1470.3718,312.8074,4778.011,2787.4084,1873.9719,-839.85266,-46.09276,19.690744,628.8895,277.31012,15.438574,-30.737732,70.17643,851.5764,0.30204195,0.30182377,0.18103094,0.14639488,0.13182427,0.12929969,0.12649265,0.12524813,0.12519524,0.12515065,0.12482799,0.12788785,0.12515303,0.12395321,0.12545739,0.13261099,0.17183262,0.24372089,0.14378193,0.12990071,0.12733597,0.12614545,0.12555763,0.12522647,0.1251578,0.124724805,0.12545781,0.12516566,0.12755258,0.123854935,0.12515718,0.30205733,0.0,0.18251806,0.055153314,0.018801844,0.005016257,0.003272923,0.0010318243,0.00018129034,0.00012358645,6.579238e-05,1.9393705e-05,0.0,6.759603e-05,3.8716493e-08,5.7532975e-07,0.005671875,0.045502026,0.12124568,0.016065069,0.0037088352,0.0017409943,0.00073310797,0.00036766293,0.00014359152,7.138266e-05,1.5039968e-05,0.00029019392,5.180426e-05,3.1684682e-09,5.0059823e-09,6.7891386e-05,0.0
