pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.53342,23.0532,18.823801,12.305954,6.0832076,4.4868693,3.1485372,2.449949,1.9904329,0.7688933,0.32642594,0.0032759684,0.024826037,0.0073569245,0.03645143,2.7704027,11.323144,18.032394,12.810425,2.9006796,0.059134185,8.410094,4.785253,2.5435252,0.047217675,0.003308857,1.2237899,0.03221581,0.0015086499,0.0113649415,0.07201366,0.0,19789.447,18726.91,7625.2393,7471.434,6594.763,5457.1533,3806.5842,3267.9243,2628.0557,1561.716,933.96136,225.07208,405.63364,48.165604,-28.149733,277.22516,-1356.395,-2683.1016,-2747.5334,7539.8643,1463.807,355.61655,4749.363,2842.9258,1974.8918,-887.26715,-49.716877,24.163172,668.62024,256.86328,14.52622,-32.54024,74.06594,900.13153,0.30204195,0.30182248,0.18102798,0.14638141,0.13293767,0.13114731,0.12878041,0.12730382,0.12468246,0.12455049,0.124258846,0.12709105,0.124556765,0.12318089,0.123907186,0.13357158,0.17182833,0.24371906,0.14376809,0.13161139,0.12958775,0.12848067,0.12706114,0.12471451,0.12457685,0.124004945,0.12545343,0.12441976,0.12675895,0.12308325,0.124566175,0.30205733,0.0,0.18251806,0.055154182,0.01880441,0.004921591,0.003145899,0.000947785,0.00039287563,4.094155e-05,2.7705022e-05,9.981573e-06,0.0,2.8344639e-05,1.724795e-09,5.114788e-07,0.0055768443,0.045503322,0.121246055,0.016067656,0.0035909112,0.001650713,0.0006878888,0.0003216894,4.4630848e-05,3.096584e-05,8.670752e-06,0.00011987016,1.1227206e-05,1.4692912e-10,2.2383995e-10,2.980694e-05,0.0
66.53342,23.0532,18.823801,12.305954,6.0832076,4.4868693,3.1485372,2.449949,1.9904329,0.7688933,0.32642594,0.0032759684,0.024826037,0.0073569245,0.03645143,2.7704027,11.323144,18.032394,12.810425,2.9006796,0.059134185,8.410094,4.785253,2.5435252,0.047217675,0.003308857,1.2237899,0.03221581,0.0015086499,0.0113649415,0.07201366,0.0,19789.447,18726.91,7625.2393,7471.434,6594.763,5457.1533,3806.5842,3267.9243,2628.0557,1561.716,933.96136,225.07208,405.63364,48.165604,-28.149733,277.22516,-1356.395,-2683.1016,-2747.5334,7539.8643,1463.807,355.61655,4749.363,2842.9258,1974.8918,-887.26715,-49.716877,24.163172,668.62024,256.86328,14.52622,-32.54024,74.06594,900.13153,0.30317283,0.30295357,0.18172751,0.1469604,0.13289733,0.13101678,0.1287752,0.12810759,0.12747149,0.12633483,0.123723455,0.12364445,0.1268535,0.12310452,0.123677574,0.1334224,0.17157608,0.24354003,0.14382745,0.13129847,0.12966487,0.1284525,0.12782833,0.12734312,0.12602913,0.12331222,0.12725177,0.12363446,0.12659484,0.12369526,0.12532456,0.30318835,0.0,0.18328595,0.05546139,0.018964361,0.0049828477,0.0032017634,0.0009489358,0.0004893307,0.00021380084,7.09271e-05,1.3379683e-06,0.0,9.5697826e-05,3.5051923e-07,6.5849434e-07,0.005521174,0.044808052,0.12063051,0.01568396,0.0035240308,0.001752858,0.0006743208,0.00034290526,0.00014930252,6.3367e-05,1.1602914e-06,9.968686e-05,4.963501e-07,4.074458e-07,7.560269e-07,4.1950007e-05,0.0
66.571815,23.320774,19.125832,12.640264,6.371282,4.775887,3.3795893,2.6600952,2.2142732,0.9972319,0.54240566,0.007597429,0.03281509,0.007788872,0.025093803,1.919867,11.069866,18.067806,13.12401,2.839677,0.070529014,8.713479,4.982656,2.6857483,0.059638865,0.0028678835,1.7762319,0.055745404,0.0024161981,0.015619271,0.09135007,0.0,19670.791,18673.549,7591.633,7451.4316,6621.176,5455.4116,3894.7385,3320.3718,2585.472,1558.6082,947.958,295.43433,429.10852,58.484047,-21.26365,227.43297,-1406.7451,-2744.8352,-2815.419,7521.557,1493.4287,350.69525,4755.3047,2887.5095,2000.9932,-911.88776,-57.114887,19.474089,656.0066,313.2142,19.570143,-38.104347,83.50218,924.0278,0.30317283,0.30295163,0.18172301,0.14694019,0.13336197,0.13157289,0.12918502,0.12815912,0.12705186,0.12675321,0.122951396,0.12287408,0.12677519,0.12285879,0.12615323,0.13387285,0.17156929,0.2435372,0.14380592,0.13190304,0.13008207,0.12884861,0.12791093,0.12685691,0.12671217,0.12459635,0.12714791,0.12409048,0.12366498,0.122923896,0.12669407,0.30318835,0.0,0.18328595,0.05546271,0.018968219,0.0049440986,0.0031690241,0.0009463314,0.00035807383,7.94518e-05,4.5278135e-05,5.9988885e-08,0.0,4.7032045e-05,2.424276e-08,9.743536e-07,0.005476161,0.044810083,0.120631084,0.015687948,0.0034811844,0.0017310546,0.0006567505,0.00029283957,4.3961354e-05,3.2967997e-05,9.554878e-06,6.349917e-05,3.6376326e-07,2.2252225e-08,3.391631e-08,3.1879208e-05,0.0
66.571815,23.320774,19.125832,12.640264,6.371282,4.775887,3.3795893,2.6600952,2.2142732,0.9972319,0.54240566,0.007597429,0.03281509,0.007788872,0.025093803,1.919867,11.069866,18.067806,13.12401,2.839677,0.070529014,8.713479,4.982656,2.6857483,0.059638865,0.0028678835,1.7762319,0.055745404,0.0024161981,0.015619271,0.09135007,0.0,19670.791,18673.549,7591.633,7451.4316,6621.176,5455.4116,3894.7385,3320.3718,2585.472,1558.6082,947.958,295.43433,429.10852,58.484047,-21.26365,227.43297,-1406.7451,-2744.8352,-2815.419,7521.557,1493.4287,350.69525,4755.3047,2887.5095,2000.9932,-911.88776,-57.114887,19.474089,656.0066,313.2142,19.570143,-38.104347,83.50218,924.0278,0.3050015,0.30477992,0.1826943,0.14799991,0.13376372,0.13161445,0.12920342,0.12795007,0.12767802,0.1270142,0.12578137,0.12210852,0.12751131,0.12209159,0.1261291,0.1348179,0.17362851,0.2464535,0.14487918,0.13202423,0.13009836,0.12883438,0.12822968,0.12768602,0.12717141,0.124608524,0.12783273,0.12584253,0.12297162,0.12215799,0.12683582,0.3050172,0.0,0.18380971,0.055080194,0.018665982,0.0049046823,0.0031651778,0.00096985366,0.00017221447,0.00011858717,5.7597834e-05,1.6504451e-06,0.0,8.568628e-05,1.1153449e-09,8.838618e-07,0.005826154,0.04556816,0.12230098,0.015398763,0.0035564913,0.0017579122,0.0006585817,0.0003358433,0.00014088818,7.051974e-05,2.5774375e-06,0.00015860317,1.1503669e-06,1.0099613e-09,1.5457328e-09,4.993578e-05,0.0
66.54743,23.308441,19.224945,12.905542,6.728698,5.1181417,3.7831175,3.0731454,2.6162722,1.396248,0.84247,0.011881837,0.04180131,0.009133814,0.024416758,1.818744,10.923554,18.00874,13.090608,2.9546444,0.07517191,8.694031,4.9821787,2.659886,0.054057922,0.0029697625,1.6705718,0.05460302,0.0023224186,0.015225281,0.08785332,0.0,19746.22,18670.738,7482.058,7347.7314,6568.4517,5483.344,3801.5005,3296.5718,2619.8833,1560.6696,1054.2657,374.7089,469.25858,67.53386,-19.883837,220.84135,-1402.9895,-2763.26,-2828.9165,7529.945,1481.7562,358.17166,4747.1753,2879.5718,2012.9042,-908.0783,-53.95305,19.102554,660.39606,302.79224,19.361416,-37.634045,81.637146,919.718,0.3050015,0.30477834,0.18269064,0.14798345,0.1345854,0.13282008,0.13049726,0.12928444,0.12775083,0.12719053,0.12512521,0.12043855,0.12723358,0.12406087,0.12616931,0.13548349,0.17362325,0.24645121,0.14486173,0.13322683,0.13138166,0.13014144,0.12895332,0.12729992,0.12715597,0.12546746,0.12768601,0.1267609,0.12240927,0.12515336,0.12713957,0.3050172,0.0,0.18380971,0.055081256,0.018669069,0.0048369137,0.0030882717,0.0009332384,0.00039866692,7.990778e-05,3.714674e-05,1.0014394e-06,1.0583995e-11,4.009604e-05,7.314318e-08,5.1337656e-07,0.0057561286,0.045569737,0.12230144,0.015401942,0.0034746141,0.0017037677,0.0006310004,0.0002937372,4.3303688e-05,3.274814e-05,1.2846332e-05,7.066959e-05,7.758109e-06,1.4113408e-10,2.8541396e-07,3.1673546e-05,0.0
66.54743,23.308441,19.224945,12.905542,6.728698,5.1181417,3.7831175,3.0731454,2.6162722,1.396248,0.84247,0.011881837,0.04180131,0.009133814,0.024416758,1.818744,10.923554,18.00874,13.090608,2.9546444,0.07517191,8.694031,4.9821787,2.659886,0.054057922,0.0029697625,1.6705718,0.05460302,0.0023224186,0.015225281,0.08785332,0.0,19746.22,18670.738,7482.058,7347.7314,6568.4517,5483.344,3801.5005,3296.5718,2619.8833,1560.6696,1054.2657,374.7089,469.25858,67.53386,-19.883837,220.84135,-1402.9895,-2763.26,-2828.9165,7529.945,1481.7562,358.17166,4747.1753,2879.5718,2012.9042,-908.0783,-53.95305,19.102554,660.39606,302.79224,19.361416,-37.634045,81.637146,919.718,0.30383644,0.30362025,0.18124613,0.14665373,0.13383774,0.13244797,0.13044977,0.12987876,0.12883005,0.1280303,0.1262849,0.11968816,0.12874967,0.12426507,0.12620997,0.1347555,0.17294323,0.24569702,0.14396478,0.1327912,0.13134351,0.13012452,0.12952176,0.12894349,0.1284084,0.1248754,0.1291241,0.12596412,0.12306564,0.12437333,0.12808444,0.30385202,0.0,0.18383738,0.054795064,0.01844243,0.0047579207,0.003036837,0.00090199104,0.0005007948,8.2796134e-05,4.2776144e-05,1.4858437e-06,5.076801e-13,6.339864e-05,5.582045e-07,2.6625517e-07,0.0058357096,0.046078436,0.12275017,0.015624598,0.0034801024,0.0017124942,0.0006285663,0.00031926273,0.00013397908,6.922312e-05,2.357047e-06,0.0001509247,3.2702232e-07,8.206591e-09,1.2428599e-08,5.231518e-05,0.0
66.64988,24.355566,20.301933,14.00488,7.905049,6.3280463,4.912184,4.1469975,3.619451,2.1605868,1.494854,0.021086259,0.059920903,0.016220951,0.0492887,3.6467671,12.813287,19.413557,14.186918,4.7396736,0.7697751,9.685186,5.809608,3.152415,0.079659894,0.006108838,1.9240428,0.05996606,0.0033723174,0.022323934,0.130471,0.0,19427.654,18449.363,7452.4624,7333.69,6524.104,5421.3623,3924.111,3432.6152,2831.4587,1718.8448,1164.4675,510.70093,558.96765,79.02295,-30.164244,321.51373,-1408.116,-2659.4802,-2724.166,7510.352,1426.5131,425.9877,4808.1484,2947.4734,2164.7805,-992.6008,-65.68622,27.87355,696.9874,327.06848,20.208155,-46.316124,101.21665,1003.3606,0.30383644,0.3036141,0.18123165,0.14658752,0.13335621,0.13162546,0.12932093,0.12892894,0.12877837,0.12845248,0.12744558,0.11894245,0.12851413,0.1250476,0.12611482,0.13440856,0.17292316,0.24568823,0.14389741,0.13208997,0.13026038,0.12901789,0.12878938,0.12855786,0.12839127,0.12594622,0.12883177,0.12772757,0.12229888,0.1255004,0.12837507,0.30385202,0.0,0.18383738,0.054799274,0.018454868,0.004796582,0.0030803191,0.00091735506,0.0004488342,0.00020426542,8.5277665e-05,2.0283805e-05,2.4732744e-14,9.698373e-05,4.411701e-08,2.134405e-07,0.0058715316,0.04608453,0.12275193,0.015637053,0.003524655,0.0017584804,0.00065151945,0.00032978356,0.00013315819,6.836653e-05,1.8233193e-05,0.00027056478,3.9345276e-05,3.6308875e-10,7.660676e-08,6.512839e-05,0.0
66.64988,24.355566,20.301933,14.00488,7.905049,6.3280463,4.912184,4.1469975,3.619451,2.1605868,1.494854,0.021086259,0.059920903,0.016220951,0.0492887,3.6467671,12.813287,19.413557,14.186918,4.7396736,0.7697751,9.685186,5.809608,3.152415,0.079659894,0.006108838,1.9240428,0.05996606,0.0033723174,0.022323934,0.130471,0.0,19427.654,18449.363,7452.4624,7333.69,6524.104,5421.3623,3924.111,3432.6152,2831.4587,1718.8448,1164.4675,510.70093,558.96765,79.02295,-30.164244,321.51373,-1408.116,-2659.4802,-2724.166,7510.352,1426.5131,425.9877,4808.1484,2947.4734,2164.7805,-992.6008,-65.68622,27.87355,696.9874,327.06848,20.208155,-46.316124,101.21665,1003.3606,0.30881837,0.30858943,0.18371563,0.14903237,0.13377772,0.13144544,0.12929903,0.12829526,0.12808108,0.12788197,0.12755457,0.11916853,0.1279273,0.12624115,0.1277904,0.13507147,0.17401071,0.24724694,0.14633957,0.13168877,0.13025424,0.12899607,0.12842764,0.12800585,0.1278332,0.12602343,0.12831555,0.12771137,0.12259325,0.124718405,0.12781999,0.3088345,0.0,0.18604326,0.054378163,0.017999792,0.0047170245,0.0030452763,0.00093309244,0.0002747335,0.00016740014,8.421322e-05,2.6989386e-05,1.3756131e-14,9.775088e-05,1.5849102e-05,6.8592124e-07,0.0056967963,0.044198968,0.121354386,0.015179548,0.0033470315,0.001811765,0.00067429227,0.00034537938,0.00014566843,7.788623e-05,2.0425447e-05,0.00028132793,5.6664663e-05,2.2678854e-09,3.312424e-09,7.4232106e-05,0.0
66.67691,24.76977,20.77924,14.605598,8.47527,6.8630257,5.3477845,4.521971,3.9662108,2.4534917,1.7360532,0.024140885,0.0549282,0.017083693,0.06948285,4.5114045,13.879894,20.11073,14.572942,4.53389,1.4205573,9.976368,5.9726014,3.2425852,0.08607832,0.008062853,2.187268,0.07329517,0.0044500832,0.030811109,0.17556328,0.0,19342.836,18357.979,7389.5957,7255.7295,6541.6963,5486.447,4070.5093,3576.89,2912.2454,1752.8204,1212.4607,553.7225,588.1461,73.1169,-38.6759,360.28387,-1424.7844,-2578.0393,-2638.8025,7521.583,1474.0896,373.59625,4862.5825,2999.72,2196.616,-1007.1187,-67.80984,33.71484,698.3419,350.05765,22.463604,-55.349876,118.4721,1011.4146,0.30881837,0.30858967,0.1837162,0.149035,0.13598275,0.13429183,0.13209248,0.12990427,0.12749216,0.12735748,0.12704939,0.12187819,0.12740184,0.12611865,0.12699127,0.13693005,0.17401157,0.24724728,0.14634213,0.13460161,0.1330733,0.13180676,0.12932971,0.1274667,0.12737077,0.12561002,0.12755592,0.12716028,0.1238394,0.126851,0.12735735,0.3088345,0.0,0.18604326,0.054377977,0.017999291,0.0045410544,0.0028740189,0.00086454913,0.00024972024,4.285141e-05,3.0678904e-05,1.30230355e-05,5.7516004e-13,3.421198e-05,7.3243846e-06,3.0922822e-06,0.005507192,0.044198714,0.12135431,0.015178951,0.0031621717,0.0016986006,0.00062049355,0.00017472461,4.657693e-05,3.6094298e-05,1.2858622e-05,5.740602e-05,2.3530172e-05,3.5313458e-06,7.83244e-06,3.491537e-05,0.0
66.67691,24.76977,20.77924,14.605598,8.47527,6.8630257,5.3477845,4.521971,3.9662108,2.4534917,1.7360532,0.024140885,0.0549282,0.017083693,0.06948285,4.5114045,13.879894,20.11073,14.572942,4.53389,1.4205573,9.976368,5.9726014,3.2425852,0.08607832,0.008062853,2.187268,0.07329517,0.0044500832,0.030811109,0.17556328,0.0,19342.836,18357.979,7389.5957,7255.7295,6541.6963,5486.447,4070.5093,3576.89,2912.2454,1752.8204,1212.4607,553.7225,588.1461,73.1169,-38.6759,360.28387,-1424.7844,-2578.0393,-2638.8025,7521.583,1474.0896,373.59625,4862.5825,2999.72,2196.616,-1007.1187,-67.80984,33.71484,698.3419,350.05765,22.463604,-55.349876,118.4721,1011.4146,0.31017247,0.30994365,0.18391119,0.14921413,0.13577926,0.13409212,0.13214129,0.13089536,0.13072798,0.1294337,0.12643991,0.123115964,0.13050893,0.12626061,0.12732662,0.13681695,0.1732439,0.24618189,0.14683151,0.13448565,0.13300158,0.13183494,0.1312582,0.13077031,0.13032709,0.12535962,0.13111055,0.12634677,0.1233277,0.12620458,0.12973979,0.3101887,0.0,0.18696937,0.05407785,0.01766457,0.004506221,0.0028782706,0.0008971049,0.00015595944,0.00011844965,2.8619053e-05,1.1286551e-06,4.8172837e-12,9.366794e-05,7.0031183e-07,6.4223195e-06,0.005510906,0.042885087,0.11972697,0.015167542,0.0033482038,0.0016785902,0.0006393791,0.0003289865,0.00014689987,9.026992e-05,8.9698324e-07,0.0002678255,9.84113e-07,4.4240423e-07,7.2017684e-07,6.9589965e-05,0.0
66.68242,24.973614,20.965601,14.756913,8.713879,7.11294,5.608815,4.8015103,4.2324758,2.655085,1.9267467,0.028391596,0.072419904,0.02104302,0.07391175,5.5766644,14.201424,20.356148,14.854747,6.701307,3.472011,10.268025,6.255293,3.476038,0.09071085,0.0090417955,2.257913,0.075168245,0.008815575,0.07535524,0.3999274,0.0,19325.518,18311.014,7407.0586,7277.941,6491.232,5465.64,4054.3574,3533.378,2949.5989,1792.8931,1222.3727,585.5096,608.05835,86.23927,-38.86266,404.4508,-1362.5502,-2560.987,-2626.0623,7490.4766,1317.4612,381.04678,4856.952,3003.3452,2217.92,-1045.9045,-69.506485,34.724525,708.97235,356.16144,22.02076,-91.25216,183.2194,1013.0318,0.31017247,0.30994162,0.18390638,0.14919202,0.13637622,0.1347304,0.13260439,0.13166498,0.1304534,0.13024165,0.12943146,0.1253439,0.13030604,0.1254733,0.13010967,0.13735431,0.1732364,0.24617894,0.14680967,0.1352167,0.13350448,0.13231516,0.13153417,0.13027118,0.13015342,0.12840505,0.13035609,0.1300577,0.12258298,0.1254176,0.13013583,0.3101887,0.0,0.18696937,0.054079264,0.017668588,0.0044590994,0.0028373974,0.0008787866,0.00041503555,6.6169094e-05,4.4835826e-05,1.4595531e-05,2.2580336e-08,5.0793053e-05,2.9813478e-08,8.355975e-06,0.0054571275,0.042887248,0.119727604,0.015171479,0.0032982824,0.001659165,0.0006322613,0.00032139407,4.3502245e-05,3.392852e-05,1.2601379e-05,5.2907602e-05,2.6160824e-05,2.1476811e-08,3.0698004e-08,3.279435e-05,0.0
66.68242,24.973614,20.965601,14.756913,8.713879,7.11294,5.608815,4.8015103,4.2324758,2.655085,1.9267467,0.028391596,0.072419904,0.02104302,0.07391175,5.5766644,14.201424,20.356148,14.854747,6.701307,3.472011,10.268025,6.255293,3.476038,0.09071085,0.0090417955,2.257913,0.075168245,0.008815575,0.07535524,0.3999274,0.0,19325.518,18311.014,7407.0586,7277.941,6491.232,5465.64,4054.3574,3533.378,2949.5989,1792.8931,1222.3727,585.5096,608.05835,86.23927,-38.86266,404.4508,-1362.5502,-2560.987,-2626.0623,7490.4766,1317.4612,381.04678,4856.952,3003.3452,2217.92,-1045.9045,-69.506485,34.724525,708.97235,356.16144,22.02076,-91.25216,183.2194,1013.0318,0.31045043,0.3102172,0.1839308,0.1491264,0.13615821,0.13460012,0.13257955,0.1313422,0.13117142,0.13104853,0.1294273,0.12456292,0.13106036,0.12808248,0.13056599,0.13675399,0.17291062,0.24596973,0.14650595,0.13454252,0.13320263,0.13229617,0.13171355,0.13120364,0.13095227,0.12771234,0.13155493,0.12922372,0.1266092,0.12914097,0.13093987,0.3104667,0.0,0.18744892,0.05429628,0.017805606,0.0044640573,0.0028294008,0.0008684971,0.00014920322,0.000110857654,8.324191e-05,4.108708e-06,9.794706e-10,8.590319e-05,1.7895526e-06,1.1464741e-05,0.005097107,0.04273933,0.119696796,0.015060069,0.0027377587,0.0013940661,0.0006293772,0.00032486426,0.0001421343,8.449925e-05,9.445437e-07,0.00026567845,1.0321586e-06,8.4019547e-07,1.0429495e-06,8.1713595e-05,0.0
66.68064,25.019463,20.915087,14.542693,8.332702,6.682424,5.22258,4.434994,3.8792305,2.432854,1.713678,0.030652825,0.068436846,0.022183934,0.09419941,5.521358,14.17391,20.377398,15.014858,6.656357,3.4630451,10.556257,6.358257,3.5487049,0.08389723,0.008255514,2.5501885,0.08639958,0.012767231,0.09205768,0.49508065,0.0,19331.111,18299.72,7502.69,7380.9375,6587.461,5555.9575,3989.4658,3486.5125,2912.2534,1710.8849,1214.0453,548.6576,579.9382,81.4831,-45.920784,401.4412,-1364.9193,-2571.923,-2633.6062,7444.686,1335.2501,378.74823,4783.219,3077.4402,2230.9424,-1059.0928,-66.687874,40.42068,708.77905,380.23224,23.29399,-100.31264,205.93843,1009.0266,0.31045043,0.31021878,0.18393448,0.14914317,0.1361984,0.1345454,0.13240229,0.13172656,0.13121419,0.13079803,0.1304455,0.12378683,0.13089356,0.12853526,0.13075423,0.13681006,0.17291643,0.245972,0.14652278,0.13446864,0.1330345,0.13210736,0.13153996,0.13102016,0.13075463,0.128221,0.13137203,0.13057433,0.12581961,0.12967716,0.1307208,0.3104667,0.0,0.18744892,0.0542952,0.017802542,0.004460534,0.0028335524,0.00087616354,0.00044312113,0.0002108963,9.498716e-05,3.2087773e-05,4.316796e-11,0.000113318,8.9565084e-08,1.6447038e-05,0.0050915224,0.042737663,0.11969631,0.015057034,0.0027419177,0.0013977434,0.0006292896,0.00032429362,0.00013836373,7.5756245e-05,1.9997799e-05,0.00026426776,5.8593218e-05,3.3751636e-08,1.4623777e-05,7.084719e-05,0.0
66.68064,25.019463,20.915087,14.542693,8.332702,6.682424,5.22258,4.434994,3.8792305,2.432854,1.713678,0.030652825,0.068436846,0.022183934,0.09419941,5.521358,14.17391,20.377398,15.014858,6.656357,3.4630451,10.556257,6.358257,3.5487049,0.08389723,0.008255514,2.5501885,0.08639958,0.012767231,0.09205768,0.49508065,0.0,19331.111,18299.72,7502.69,7380.9375,6587.461,5555.9575,3989.4658,3486.5125,2912.2534,1710.8849,1214.0453,548.6576,579.9382,81.4831,-45.920784,401.4412,-1364.9193,-2571.923,-2633.6062,7444.686,1335.2501,378.74823,4783.219,3077.4402,2230.9424,-1059.0928,-66.687874,40.42068,708.77905,380.23224,23.29399,-100.31264,205.93843,1009.0266,0.31036058,0.31012937,0.18428399,0.14937297,0.13623199,0.13460962,0.1324283,0.13178806,0.13063689,0.13044827,0.13003789,0.123015575,0.1305229,0.12991884,0.1305228,0.13670343,0.17292963,0.24604414,0.14613502,0.1344473,0.13305038,0.13208206,0.1315164,0.13093522,0.1306361,0.12924549,0.13131775,0.12987448,0.12695538,0.12994005,0.13059199,0.31037685,0.0,0.1875646,0.05487063,0.018243058,0.0046348576,0.0029661413,0.000890805,0.00046346686,5.0447572e-05,3.414099e-05,1.4271714e-05,1.9329224e-12,3.890839e-05,8.476777e-06,1.5897345e-05,0.0051349998,0.042958423,0.11998184,0.014853473,0.0027763015,0.001412884,0.00060256355,0.00031608803,0.00013619241,7.529233e-05,1.7814202e-05,0.00025486728,6.816718e-06,9.99255e-06,1.8958139e-05,6.9886526e-05,0.0
66.691696,25.018991,20.926899,14.597868,8.376734,6.7655563,5.2990355,4.4900303,3.9352956,2.428633,1.7010658,0.02940936,0.07112776,0.022656605,0.07845955,4.8830724,14.278362,20.427364,15.047079,6.5182924,2.6618643,10.489715,6.333958,3.4936986,0.07845275,0.006589394,2.801485,0.091748156,0.008455505,0.06882222,0.38276368,0.0,19296.318,18302.455,7490.56,7353.7744,6593.8403,5484.486,3999.3083,3537.395,2909.3408,1749.0278,1221.6735,546.6533,584.31,83.57042,-40.012806,375.8812,-1426.9838,-2559.7014,-2618.1167,7431.541,1349.8702,419.36942,4840.142,3060.68,2244.0757,-1050.8855,-64.86803,36.70009,693.4441,400.27817,24.897291,-86.57892,179.95433,1019.20825,0.31036058,0.31012887,0.18428281,0.1493677,0.13617988,0.1344968,0.13225348,0.13156082,0.13109757,0.13084176,0.12945884,0.12690729,0.13087589,0.12932289,0.13055202,0.13665873,0.17292777,0.2460434,0.14612949,0.1343139,0.13285922,0.13188419,0.13136916,0.13084167,0.13055673,0.12974878,0.13118732,0.1304954,0.12732455,0.1297541,0.1305112,0.31037685,0.0,0.1875646,0.054870978,0.018244032,0.0046396283,0.0029777058,0.00090797414,0.00045490678,0.00021558053,0.00010484961,1.7401733e-06,2.026854e-10,0.00011872285,1.1611871e-06,1.5557307e-05,0.005138895,0.042958964,0.119982,0.014854468,0.0027835309,0.0014151816,0.00060023327,0.00031294956,0.00013399876,7.3784446e-05,1.7583045e-05,0.00025202913,6.189008e-05,9.716951e-06,1.8485189e-05,6.846843e-05,0.0
66.691696,25.018991,20.926899,14.597868,8.376734,6.7655563,5.2990355,4.4900303,3.9352956,2.428633,1.7010658,0.02940936,0.07112776,0.022656605,0.07845955,4.8830724,14.278362,20.427364,15.047079,6.5182924,2.6618643,10.489715,6.333958,3.4936986,0.07845275,0.006589394,2.801485,0.091748156,0.008455505,0.06882222,0.38276368,0.0,19296.318,18302.455,7490.56,7353.7744,6593.8403,5484.486,3999.3083,3537.395,2909.3408,1749.0278,1221.6735,546.6533,584.31,83.57042,-40.012806,375.8812,-1426.9838,-2559.7014,-2618.1167,7431.541,1349.8702,419.36942,4840.142,3060.68,2244.0757,-1050.8855,-64.86803,36.70009,693.4441,400.27817,24.897291,-86.57892,179.95433,1019.20825,0.31092015,0.3106906,0.18467724,0.14980087,0.13637803,0.13451062,0.13224491,0.13157296,0.13066185,0.13033049,0.13009241,0.12611659,0.13038947,0.12851293,0.13031867,0.13727458,0.17318204,0.24616618,0.14658812,0.13438243,0.13296719,0.13190626,0.13132744,0.13075125,0.13045141,0.12939425,0.1306974,0.13011795,0.1269887,0.12955987,0.13041052,0.31093648,0.0,0.18753657,0.054661773,0.018052207,0.004602672,0.0029420422,0.0009028347,0.0004640851,0.00011979484,4.6156125e-05,1.6185515e-05,8.5173145e-12,5.4710217e-05,4.6846374e-08,1.2470985e-05,0.005461711,0.042598218,0.119489156,0.014687825,0.0028236534,0.0015100157,0.00061889924,0.00032086024,0.00013733738,7.51251e-05,1.778272e-05,8.54338e-05,3.4233522e-05,8.136995e-06,1.7098799e-05,7.027879e-05,0.0
66.70153,24.721014,20.78084,14.661371,8.652568,7.026122,5.5492597,4.7467513,4.204567,2.7354875,1.9760269,0.035870947,0.07950696,0.021133302,0.05556982,3.881614,13.093207,19.752296,14.625068,5.683318,2.3990717,10.273308,6.3183107,3.4987006,0.103247926,0.0077057285,2.204475,0.07313826,0.009623849,0.08270322,0.40810475,0.0,19265.338,18375.326,7339.0977,7221.2817,6471.352,5512.4897,4014.5112,3522.0278,2873.6138,1725.3331,1250.3043,592.43616,605.29095,92.39431,-30.832132,332.38724,-1411.8505,-2672.251,-2732.1055,7481.3105,1384.778,384.53427,4720.9844,2979.9346,2235.2512,-1047.5925,-75.65136,29.467535,711.774,351.6073,21.507036,-95.99024,183.47205,1015.60486,0.31092015,0.31068805,0.18467133,0.1497742,0.1367045,0.1350167,0.13282433,0.13197389,0.13071215,0.13052641,0.12935485,0.12755981,0.13048704,0.12962347,0.13025542,0.13754119,0.1731725,0.24616247,0.14656016,0.13491097,0.13353294,0.13249524,0.13183255,0.13042232,0.13027534,0.12903345,0.13071422,0.12933661,0.12646747,0.12895815,0.1302429,0.31093648,0.0,0.18753657,0.05466352,0.018057102,0.004577533,0.0029115519,0.0008859344,0.00042082943,7.002978e-05,4.5576842e-05,1.1894614e-06,1.5196903e-09,4.8965456e-05,9.2101145e-06,1.0646183e-05,0.00543524,0.04260095,0.11948995,0.014692819,0.002793322,0.0014879251,0.00060668547,0.00032258188,4.226809e-05,3.334924e-05,1.0773839e-05,5.626515e-05,1.5767833e-06,1.4782609e-06,2.0055202e-06,3.1869382e-05,0.0
66.70153,24.721014,20.78084,14.661371,8.652568,7.026122,5.5492597,4.7467513,4.204567,2.7354875,1.9760269,0.035870947,0.07950696,0.021133302,0.05556982,3.881614,13.093207,19.752296,14.625068,5.683318,2.3990717,10.273308,6.3183107,3.4987006,0.103247926,0.0077057285,2.204475,0.07313826,0.009623849,0.08270322,0.40810475,0.0,19265.338,18375.326,7339.0977,7221.2817,6471.352,5512.4897,4014.5112,3522.0278,2873.6138,1725.3331,1250.3043,592.43616,605.29095,92.39431,-30.832132,332.38724,-1411.8505,-2672.251,-2732.1055,7481.3105,1384.778,384.53427,4720.9844,2979.9346,2235.2512,-1047.5925,-75.65136,29.467535,711.774,351.6073,21.507036,-95.99024,183.47205,1015.60486,0.3114201,0.31119114,0.18472144,0.15024675,0.1371453,0.13517141,0.13278666,0.13208592,0.13158233,0.13132198,0.12974207,0.12676504,0.1313666,0.12910907,0.1304637,0.13845639,0.17578632,0.2495096,0.14783496,0.13538903,0.13357167,0.13242145,0.13187663,0.13140917,0.13118102,0.12914461,0.13173422,0.1297745,0.12741862,0.12937304,0.13116975,0.3114365,0.0,0.18679285,0.053441077,0.017259765,0.004297422,0.0027642723,0.0008670926,0.00043996767,0.00021019022,0.00011363913,3.1759685e-06,6.3023635e-11,0.0001248721,1.5944006e-06,7.16146e-06,0.005414204,0.044067346,0.12174425,0.014732363,0.0029323886,0.0015047794,0.00056867115,0.0002942089,0.00013035732,7.834532e-05,1.0468951e-06,0.00024239776,1.9506076e-06,7.4754786e-07,1.1853062e-06,7.583403e-05,0.0
66.726585,25.36068,21.35319,15.123455,8.99467,7.3588924,5.843424,5.0074315,4.4252415,2.8815358,2.1144009,0.036951844,0.06181761,0.018172834,0.06787843,5.075322,14.181463,20.57996,15.37164,6.8276,3.4009182,10.815782,6.598394,3.6573105,0.09618883,0.007845793,2.3087416,0.06951377,0.0094640665,0.06966013,0.37133643,0.0,19186.193,18229.572,7406.536,7291.252,6540.807,5529.543,4070.8396,3600.6296,2986.2249,1772.1173,1257.1106,614.71655,623.9325,78.96906,-37.58938,384.36777,-1403.1002,-2615.2676,-2675.7937,7438.43,1351.1732,393.4511,4839.278,3085.1062,2286.7434,-1074.889,-72.518,33.301476,732.3922,361.10864,20.865387,-86.44668,176.12337,1049.7828,0.3114201,0.31118858,0.18471532,0.15021837,0.13759425,0.13601166,0.13394904,0.13328964,0.13106614,0.13087727,0.13064131,0.12597524,0.13094594,0.12830321,0.1306615,0.1387035,0.17577748,0.24950592,0.14780708,0.13621007,0.13470927,0.13362752,0.13299419,0.130863,0.13078462,0.12982365,0.13238828,0.13062546,0.12685195,0.12989484,0.13076533,0.3114365,0.0,0.18679285,0.053442854,0.017264802,0.004263912,0.0027092262,0.0008209525,0.0004571517,3.7692218e-05,2.663742e-05,1.4119234e-05,2.6560405e-12,3.0318963e-05,6.3972465e-08,5.132152e-06,0.0053899437,0.04406992,0.12174501,0.014737281,0.0028863817,0.001466235,0.0005541325,0.0003119642,2.2352016e-05,1.9250056e-05,8.855129e-06,0.00021785848,1.3590117e-05,3.816404e-08,6.859712e-06,1.8575965e-05,0.0
66.726585,25.36068,21.35319,15.123455,8.99467,7.3588924,5.843424,5.0074315,4.4252415,2.8815358,2.1144009,0.036951844,0.06181761,0.018172834,0.06787843,5.075322,14.181463,20.57996,15.37164,6.8276,3.4009182,10.815782,6.598394,3.6573105,0.09618883,0.007845793,2.3087416,0.06951377,0.0094640665,0.06966013,0.37133643,0.0,19186.193,18229.572,7406.536,7291.252,6540.807,5529.543,4070.8396,3600.6296,2986.2249,1772.1173,1257.1106,614.71655,623.9325,78.96906,-37.58938,384.36777,-1403.1002,-2615.2676,-2675.7937,7438.43,1351.1732,393.4511,4839.278,3085.1062,2286.7434,-1074.889,-72.518,33.301476,732.3922,361.10864,20.865387,-86.44668,176.12337,1049.7828,0.31270468,0.3124725,0.1852001,0.15045945,0.13712561,0.1356707,0.1339657,0.13341482,0.13238657,0.13223168,0.13003893,0.12694141,0.132263,0.12976436,0.1317327,0.13797545,0.17502297,0.24890736,0.14755489,0.13565056,0.13460582,0.13365912,0.13307302,0.13249202,0.13219993,0.12901266,0.13265319,0.12979929,0.12753393,0.12973516,0.13217732,0.3127212,0.0,0.18828635,0.054085914,0.017626612,0.004436764,0.002817345,0.00084634835,0.00047072605,9.01145e-05,5.749398e-05,1.8556882e-06,3.240108e-10,6.408737e-05,8.9472405e-07,7.363987e-06,0.0053338422,0.04340812,0.121250734,0.014584308,0.002767885,0.0014127899,0.00059184426,0.0003058912,0.00013240828,7.526395e-05,6.758187e-07,0.0001434783,5.300193e-07,3.9213688e-07,5.0103904e-07,7.1623064e-05,0.0
66.64693,24.619295,20.544735,14.217292,8.092152,6.4670057,5.0539513,4.30881,3.802277,2.4751017,1.8353585,0.025360435,0.07294156,0.022802062,0.06731102,4.067603,13.196323,19.74182,14.594062,5.7429104,2.1970346,10.099663,6.181241,3.3986082,0.081647106,0.0063896957,2.7209568,0.08633843,0.009972442,0.07102203,0.365231,0.0,19436.893,18386.459,7473.2114,7352.7793,6538.7065,5510.109,3919.9065,3383.7654,2769.9915,1633.2466,1139.6963,570.63354,573.2113,85.11147,-35.413593,340.47717,-1404.9778,-2647.5403,-2704.9001,7452.9707,1377.1843,400.78275,4803.9185,2965.0227,2219.375,-1034.4462,-66.50471,33.566757,678.22736,394.24786,23.757027,-87.10638,173.75584,1005.40857,0.31270468,0.31247032,0.18519503,0.15043645,0.1375983,0.13597527,0.1338619,0.13305816,0.13248043,0.13207197,0.1316548,0.12701218,0.13218617,0.12895505,0.13207522,0.13846526,0.17501527,0.24890424,0.14753143,0.13593675,0.13452043,0.13354081,0.13230513,0.13213134,0.13197187,0.13060388,0.13280545,0.13149905,0.12749399,0.13148198,0.1319449,0.3127212,0.0,0.18828635,0.054087397,0.01763075,0.004400535,0.0028030227,0.00086012046,0.0004104897,0.00016089821,6.80754e-05,2.22947e-05,1.545612e-10,8.267063e-05,3.540001e-08,1.12346925e-05,0.0052858246,0.04341034,0.12125139,0.014588449,0.0027494316,0.0014150102,0.0005902673,0.00010346499,6.9872214e-05,4.7915117e-05,1.5625541e-05,0.00025691636,8.096929e-06,1.7410492e-06,1.5121789e-05,4.5520967e-05,0.0
66.64693,24.619295,20.544735,14.217292,8.092152,6.4670057,5.0539513,4.30881,3.802277,2.4751017,1.8353585,0.025360435,0.07294156,0.022802062,0.06731102,4.067603,13.196323,19.74182,14.594062,5.7429104,2.1970346,10.099663,6.181241,3.3986082,0.081647106,0.0063896957,2.7209568,0.08633843,0.009972442,0.07102203,0.365231,0.0,19436.893,18386.459,7473.2114,7352.7793,6538.7065,5510.109,3919.9065,3383.7654,2769.9915,1633.2466,1139.6963,570.63354,573.2113,85.11147,-35.413593,340.47717,-1404.9778,-2647.5403,-2704.9001,7452.9707,1377.1843,400.78275,4803.9185,2965.0227,2219.375,-1034.4462,-66.50471,33.566757,678.22736,394.24786,23.757027,-87.10638,173.75584,1005.40857,0.3086716,0.3084476,0.18334758,0.14856496,0.13704927,0.13593842,0.13381352,0.1328067,0.13244747,0.13199376,0.13136443,0.12653337,0.13213049,0.13061234,0.13146791,0.13768522,0.17330438,0.24650753,0.14547962,0.13603354,0.1345967,0.13350889,0.13296112,0.13253622,0.13204578,0.13009737,0.13231568,0.13179407,0.1288844,0.1309817,0.13198657,0.30868766,0.0,0.18667975,0.054762732,0.018221881,0.0045001693,0.0028312318,0.0008329654,0.00023696733,0.0001429783,7.005451e-05,2.211416e-05,8.583921e-12,8.449921e-05,1.3523691e-05,7.893103e-06,0.0053971475,0.044219047,0.12135584,0.014989051,0.0028483248,0.0014780373,0.00057964626,0.0002971962,0.00013368142,7.023005e-05,1.5485326e-05,7.987675e-05,3.3827437e-05,3.7018597e-06,6.469883e-06,6.531115e-05,0.0
66.619934,24.229788,20.116756,13.742463,7.4834337,5.85498,4.454755,3.7008467,3.1873229,1.7823662,1.1540476,0.017931717,0.054910775,0.01794209,0.07343282,4.3227744,13.007531,19.432116,13.948024,4.0982957,0.6293058,9.588239,5.725495,3.1099172,0.06646805,0.0059858006,2.0688138,0.06276432,0.0026075845,0.019413024,0.11098831,0.0,19521.232,18471.924,7511.231,7382.125,6615.4976,5516.1626,3900.65,3405.2031,2790.569,1684.253,1128.6611,443.7599,521.68896,72.19831,-39.891766,351.7637,-1367.66,-2621.0193,-2680.9133,7555.3477,1459.0134,396.0667,4725.6836,2942.199,2146.4075,-987.47784,-59.101566,35.46271,685.181,340.29172,20.885462,-43.405865,92.52251,999.2272,0.3086716,0.30844223,0.18333524,0.14850868,0.13532916,0.1336426,0.1314236,0.13160013,0.13176225,0.13165373,0.13113539,0.12751473,0.13173185,0.13054696,0.13175455,0.13621621,0.1732856,0.24649982,0.14542209,0.13367604,0.13218762,0.13110526,0.13201411,0.13196994,0.13186179,0.13026778,0.13211179,0.13124394,0.12856112,0.13015975,0.13183115,0.30868766,0.0,0.18667975,0.05476656,0.018232483,0.0046352684,0.0029673213,0.0008955655,0.00044249548,0.00020116274,8.375785e-05,2.3271496e-05,9.124759e-11,0.000103012855,1.2494718e-06,5.4010916e-06,0.0055427384,0.044224583,0.12135747,0.01500077,0.0029854055,0.0015649666,0.00062198937,0.00010216041,6.779856e-05,4.5656216e-05,1.3542982e-05,8.588327e-05,3.7965524e-06,1.9430958e-07,2.5050747e-07,4.321395e-05,0.0
66.619934,24.229788,20.116756,13.742463,7.4834337,5.85498,4.454755,3.7008467,3.1873229,1.7823662,1.1540476,0.017931717,0.054910775,0.01794209,0.07343282,4.3227744,13.007531,19.432116,13.948024,4.0982957,0.6293058,9.588239,5.725495,3.1099172,0.06646805,0.0059858006,2.0688138,0.06276432,0.0026075845,0.019413024,0.11098831,0.0,19521.232,18471.924,7511.231,7382.125,6615.4976,5516.1626,3900.65,3405.2031,2790.569,1684.253,1128.6611,443.7599,521.68896,72.19831,-39.891766,351.7637,-1367.66,-2621.0193,-2680.9133,7555.3477,1459.0134,396.0667,4725.6836,2942.199,2146.4075,-987.47784,-59.101566,35.46271,685.181,340.29172,20.885462,-43.405865,92.52251,999.2272,0.3073381,0.3071181,0.18300779,0.1482427,0.13535482,0.13370101,0.1313979,0.13075681,0.13051711,0.1305287,0.13047594,0.12672025,0.13051738,0.12971738,0.13118856,0.13589162,0.17239363,0.2450315,0.14554925,0.13406368,0.13237278,0.13102905,0.13048545,0.13037375,0.1304729,0.13022286,0.13035092,0.13113183,0.1278399,0.13068703,0.1304854,0.30735403,0.0,0.18581603,0.05493881,0.018395904,0.0047183386,0.0030191091,0.0009049645,0.00044743138,0.00020585353,8.950963e-05,2.5905661e-05,3.7876104e-12,0.000102704325,4.491295e-08,5.7906555e-06,0.0052861385,0.04379146,0.12033647,0.0155731235,0.003355037,0.0017416949,0.00059876556,0.00030804993,0.00013000944,6.934981e-05,1.4967433e-05,0.000251143,5.9510157e-06,3.3192907e-06,9.440313e-06,6.609333e-05,0.0
66.69262,25.07441,21.155571,15.085526,9.076966,7.508099,6.0228424,5.217139,4.636411,3.1181216,2.3558698,0.033152256,0.083926834,0.027712002,0.069622956,4.5964146,13.962334,20.330542,14.722687,5.412423,1.995962,10.167676,6.096336,3.3338861,0.093717925,0.0071878303,2.3356261,0.07825868,0.006647421,0.05055241,0.26252845,0.0,19293.428,18289.525,7317.6133,7189.7314,6471.211,5406.2427,4026.8164,3529.5918,2982.1736,1756.3029,1252.7834,652.89667,638.3872,90.53329,-34.282017,363.98462,-1424.5734,-2608.5754,-2664.6372,7583.063,1415.3071,392.81702,4838.792,3026.9514,2210.6685,-1021.44507,-71.71062,34.014584,700.4185,362.68524,22.946539,-72.90292,145.5681,1012.1864,0.3073381,0.3071108,0.18299079,0.14816628,0.13493577,0.1332166,0.13094841,0.13039352,0.13001634,0.1297932,0.12967122,0.12911204,0.12981716,0.12996764,0.12932757,0.13548566,0.17236745,0.24502091,0.14547102,0.13357091,0.13189504,0.13060626,0.1302279,0.12986876,0.1297179,0.12932874,0.13008685,0.12963635,0.12701039,0.1297803,0.12971157,0.30735403,0.0,0.18581603,0.054943703,0.01841008,0.004753653,0.0030498672,0.0009193228,0.00045563604,0.0002101152,9.162388e-05,2.6643644e-05,2.1400624e-06,0.00010505489,1.23377e-05,7.2022954e-06,0.005324663,0.043799095,0.12033865,0.015587367,0.0033860612,0.0017675966,0.00062003627,0.00031636536,0.00013235684,7.04755e-05,1.5375223e-05,0.00025526443,5.1756437e-05,2.831435e-06,9.502571e-06,6.719223e-05,0.0
66.69262,25.07441,21.155571,15.085526,9.076966,7.508099,6.0228424,5.217139,4.636411,3.1181216,2.3558698,0.033152256,0.083926834,0.027712002,0.069622956,4.5964146,13.962334,20.330542,14.722687,5.412423,1.995962,10.167676,6.096336,3.3338861,0.093717925,0.0071878303,2.3356261,0.07825868,0.006647421,0.05055241,0.26252845,0.0,19293.428,18289.525,7317.6133,7189.7314,6471.211,5406.2427,4026.8164,3529.5918,2982.1736,1756.3029,1252.7834,652.89667,638.3872,90.53329,-34.282017,363.98462,-1424.5734,-2608.5754,-2664.6372,7583.063,1415.3071,392.81702,4838.792,3026.9514,2210.6685,-1021.44507,-71.71062,34.014584,700.4185,362.68524,22.946539,-72.90292,145.5681,1012.1864,0.31096673,0.31073505,0.18374413,0.14907122,0.13472731,0.13280578,0.13088766,0.1298867,0.12961377,0.12932882,0.12904568,0.12847637,0.12940688,0.12918681,0.1292523,0.13615136,0.17388864,0.2472923,0.14724977,0.13318157,0.13174438,0.13060243,0.13002262,0.1295256,0.12929882,0.12919357,0.12984934,0.1290519,0.12734316,0.12901966,0.12927827,0.31098306,0.0,0.18766914,0.0537705,0.01739938,0.004473411,0.0028616702,0.00090465293,0.00027289052,0.00017036953,8.68401e-05,2.924005e-05,3.3816898e-06,0.00010549182,1.8034118e-05,8.252907e-06,0.0056430954,0.04343284,0.120763876,0.015487423,0.003289434,0.0016995785,0.0006631205,0.00034125865,0.00014444068,7.7795135e-05,2.0666046e-05,0.00027481111,5.949998e-05,6.392423e-06,1.49200805e-05,7.346441e-05,0.0
66.70861,24.991291,20.923342,14.632849,8.415844,6.770299,5.316776,4.5259438,3.9788613,2.505883,1.7836871,0.029640853,0.06907857,0.023951648,0.076235406,4.9625287,14.233165,20.396597,14.961012,5.8047285,2.1239252,10.473849,6.286849,3.4822078,0.07999797,0.008265203,2.4992938,0.1282707,0.010729193,0.06883788,0.36379707,0.0,19243.008,18313.03,7466.664,7329.5635,6591.4766,5547.3486,3980.1296,3494.264,2887.6018,1727.8042,1216.7953,561.04004,588.0243,80.40596,-38.629883,379.3182,-1416.7295,-2562.943,-2619.0613,7454.9966,1402.6198,408.94662,4799.7397,3073.0835,2228.836,-1048.7178,-64.80435,35.61098,707.2713,372.43378,29.98619,-84.81494,173.99493,1020.53,0.31096673,0.31073442,0.18374263,0.14906426,0.13638826,0.13475612,0.13267557,0.13137695,0.1292747,0.12899958,0.12859218,0.12787443,0.12909654,0.12841673,0.12887064,0.13752985,0.17388637,0.24729139,0.14724316,0.13520351,0.13360095,0.13243465,0.13061689,0.12902983,0.12892413,0.12866165,0.12910205,0.12861744,0.12668915,0.12845075,0.12890501,0.31098306,0.0,0.18766914,0.05377094,0.017400634,0.0043429476,0.002738265,0.000840163,0.00041243227,6.785166e-05,4.1793945e-05,1.6276326e-05,2.1902924e-06,4.9441704e-05,1.0452928e-05,9.5590085e-06,0.0055035464,0.043433495,0.12076407,0.015488621,0.0031602185,0.0016305128,0.00063353684,0.00018397951,4.6265734e-05,3.6135978e-05,1.301987e-05,5.602043e-05,2.459438e-05,4.9681425e-06,1.0118694e-05,3.474363e-05,0.0
66.70861,24.991291,20.923342,14.632849,8.415844,6.770299,5.316776,4.5259438,3.9788613,2.505883,1.7836871,0.029640853,0.06907857,0.023951648,0.076235406,4.9625287,14.233165,20.396597,14.961012,5.8047285,2.1239252,10.473849,6.286849,3.4822078,0.07999797,0.008265203,2.4992938,0.1282707,0.010729193,0.06883788,0.36379707,0.0,19243.008,18313.03,7466.664,7329.5635,6591.4766,5547.3486,3980.1296,3494.264,2887.6018,1727.8042,1216.7953,561.04004,588.0243,80.40596,-38.629883,379.3182,-1416.7295,-2562.943,-2619.0613,7454.9966,1402.6198,408.94662,4799.7397,3073.0835,2228.836,-1048.7178,-64.80435,35.61098,707.2713,372.43378,29.98619,-84.81494,173.99493,1020.53,0.3117815,0.3115513,0.18528669,0.15051135,0.13707863,0.13510449,0.13270691,0.1321413,0.1310646,0.13093404,0.12799539,0.12728213,0.13096058,0.12778032,0.13003877,0.13794796,0.17396821,0.24697573,0.14751914,0.13520622,0.1335715,0.13240565,0.13185726,0.13140519,0.13117887,0.12777479,0.13170983,0.12779386,0.12626474,0.12782809,0.13069405,0.31179792,0.0,0.18742827,0.054289937,0.017790366,0.0045134015,0.0028982135,0.00086804735,0.00047888307,8.837477e-05,6.3039755e-05,1.2959875e-06,3.461371e-07,6.583779e-05,1.3766011e-06,1.0167518e-05,0.005300334,0.04241285,0.11932734,0.014656773,0.002988008,0.0015889548,0.0006154381,0.00032299053,0.00014640931,9.612832e-05,8.8641593e-07,0.00026222042,9.988245e-07,6.0570085e-07,8.8175597e-07,7.2184484e-05,0.0
66.71283,25.287218,21.262297,15.010256,8.8495865,7.2287006,5.7453914,4.925554,4.351373,2.7684333,1.98989,0.031451046,0.08019194,0.026867498,0.07840791,4.5083466,13.46269,20.234001,15.464259,8.160043,5.164326,10.866873,6.7362895,3.7243245,0.07869771,0.0074201175,2.579816,0.08182764,0.012266076,0.09702955,0.5049981,0.0,19229.666,18243.777,7423.9155,7305.3364,6559.158,5502.3057,4023.9648,3562.891,2963.9712,1796.2961,1267.1707,595.44415,616.7755,87.98933,-38.332355,359.75873,-1390.4221,-2696.474,-2757.0962,7371.3945,1241.4967,365.90796,4863.0464,3050.6553,2316.3381,-1088.5874,-64.58199,36.45611,722.1044,383.07306,22.589535,-103.9939,207.29913,1038.2317,0.3117815,0.3115489,0.18528107,0.15048593,0.13756798,0.13592516,0.13375415,0.13278168,0.13134404,0.13090503,0.1304278,0.12657773,0.13103376,0.12698294,0.13078812,0.13833453,0.17395923,0.24697223,0.14749289,0.13602428,0.13455184,0.1334215,0.13216779,0.13081923,0.13074507,0.12913096,0.13178845,0.13063215,0.12602204,0.12739396,0.13072807,0.31179792,0.0,0.18742827,0.054291584,0.017794963,0.0044778064,0.002858858,0.00086014933,0.00039581166,6.94452e-05,4.1115145e-05,1.639973e-05,1.9356891e-08,4.8045236e-05,5.6616813e-08,1.1133949e-05,0.0052627786,0.042415407,0.11932809,0.0146614155,0.002940564,0.0015407879,0.0005809238,0.00015495632,2.4091667e-05,2.0813155e-05,8.594447e-06,0.0001169713,1.568209e-05,4.1270233e-08,8.636827e-08,2.0131389e-05,0.0
66.71283,25.287218,21.262297,15.010256,8.8495865,7.2287006,5.7453914,4.925554,4.351373,2.7684333,1.98989,0.031451046,0.08019194,0.026867498,0.07840791,4.5083466,13.46269,20.234001,15.464259,8.160043,5.164326,10.866873,6.7362895,3.7243245,0.07869771,0.0074201175,2.579816,0.08182764,0.012266076,0.09702955,0.5049981,0.0,19229.666,18243.777,7423.9155,7305.3364,6559.158,5502.3057,4023.9648,3562.891,2963.9712,1796.2961,1267.1707,595.44415,616.7755,87.98933,-38.332355,359.75873,-1390.4221,-2696.474,-2757.0962,7371.3945,1241.4967,365.90796,4863.0464,3050.6553,2316.3381,-1088.5874,-64.58199,36.45611,722.1044,383.07306,22.589535,-103.9939,207.29913,1038.2317,0.3119978,0.3117629,0.18481787,0.1499991,0.13711739,0.13566254,0.13374019,0.1327352,0.13244414,0.13225484,0.13006522,0.12578908,0.13227381,0.12941279,0.13157469,0.13796586,0.17578116,0.2501945,0.14669129,0.13526939,0.13410705,0.13342744,0.1328763,0.13244334,0.13229096,0.1283702,0.13274018,0.12980404,0.12835678,0.12973914,0.13200317,0.31201422,0.0,0.18813975,0.054291222,0.017782189,0.0044692103,0.0028338165,0.0008592571,0.00025222413,0.00015909805,0.000101634345,4.176743e-06,8.188705e-10,0.00010738996,1.6707279e-06,9.451974e-06,0.00539835,0.044815406,0.1232124,0.014320077,0.0022882542,0.0011496684,0.0005983706,0.00030977727,0.0001408449,9.3711125e-05,4.905586e-07,0.00025465933,6.115455e-07,4.885457e-07,5.978112e-07,7.309039e-05,0.0
66.77821,26.035105,22.078234,15.931074,9.735181,8.085269,6.534612,5.69162,5.0915747,3.5493786,2.7124727,0.055475563,0.1539699,0.04663347,0.12830722,6.5458174,15.516575,21.541468,16.036951,8.867355,5.0089025,11.263252,6.8641543,3.8065143,0.09333138,0.012240324,2.7909706,0.16303831,0.018205812,0.100276895,0.53586686,0.0,19022.188,18080.86,7355.8755,7238.907,6579.381,5555.292,4121.6084,3616.877,3035.3345,1771.181,1317.6088,702.0614,667.00226,128.37491,-49.149776,439.46832,-1391.7979,-2531.674,-2587.7979,7442.094,1229.0887,419.4883,4962.8765,3156.1829,2335.2393,-1099.4336,-69.24043,47.540573,730.77484,393.7073,33.56462,-102.19706,214.76323,1047.1361,0.3119978,0.31176412,0.18482074,0.15001212,0.13709868,0.13544703,0.13328397,0.13269088,0.1322506,0.13188961,0.13158552,0.12500535,0.1319756,0.12904143,0.13172288,0.13800454,0.1757853,0.25019625,0.14670487,0.1349138,0.13365336,0.13295794,0.13248356,0.13209821,0.13190457,0.13049965,0.13235745,0.13178214,0.12850921,0.13089195,0.13187765,0.31201422,0.0,0.18813975,0.054290377,0.017779825,0.0044694385,0.002843645,0.0008675267,0.0004411914,0.0002098033,9.351727e-05,3.1232463e-05,3.5200204e-11,0.000112462294,7.078196e-08,7.759304e-06,0.005394232,0.044814188,0.12321203,0.014317674,0.0023073785,0.0011543968,0.00059687084,0.0003091458,0.00013474034,7.492857e-05,1.8618275e-05,0.0002525412,5.952547e-05,9.365869e-08,1.27715675e-05,6.966044e-05,0.0
66.77821,26.035105,22.078234,15.931074,9.735181,8.085269,6.534612,5.69162,5.0915747,3.5493786,2.7124727,0.055475563,0.1539699,0.04663347,0.12830722,6.5458174,15.516575,21.541468,16.036951,8.867355,5.0089025,11.263252,6.8641543,3.8065143,0.09333138,0.012240324,2.7909706,0.16303831,0.018205812,0.100276895,0.53586686,0.0,19022.188,18080.86,7355.8755,7238.907,6579.381,5555.292,4121.6084,3616.877,3035.3345,1771.181,1317.6088,702.0614,667.00226,128.37491,-49.149776,439.46832,-1391.7979,-2531.674,-2587.7979,7442.094,1229.0887,419.4883,4962.8765,3156.1829,2335.2393,-1099.4336,-69.24043,47.540573,730.77484,393.7073,33.56462,-102.19706,214.76323,1047.1361,0.31540063,0.31516314,0.18612918,0.1513418,0.13717277,0.13525678,0.1333194,0.13275772,0.1320464,0.13159727,0.13115521,0.12637691,0.13171822,0.13106842,0.1314268,0.13797842,0.17483474,0.24863866,0.14865367,0.13479504,0.13374072,0.13301508,0.13243817,0.13189694,0.13163418,0.12999466,0.13201435,0.13135752,0.12935685,0.13110301,0.13159797,0.3154174,0.0,0.18983498,0.0537795,0.017287506,0.004421241,0.0028484475,0.0008889542,0.0004987827,0.00020907455,8.3136176e-05,2.5179119e-05,1.4044449e-09,0.000105571155,2.0672504e-05,1.5574886e-05,0.005135813,0.04193173,0.11967883,0.01447118,0.0023125773,0.0012259835,0.00063075643,0.00032951115,0.0001431752,7.945367e-05,1.8017188e-05,0.00015228085,4.8185222e-05,9.894631e-06,2.02668e-05,7.3765594e-05,0.0
66.81177,26.531006,22.596975,16.479298,10.346264,8.675823,7.1255875,6.2763224,5.6672597,4.054106,3.2049835,0.0657606,0.12935942,0.06545112,0.2759496,6.1998706,16.093767,22.073797,16.773546,10.16511,7.3489156,11.995041,7.551276,4.425905,0.49335572,0.052103594,3.1499937,0.3056295,0.050777346,0.30932203,1.0307877,0.0,18914.957,17969.781,7332.9175,7220.1406,6543.2544,5592.508,4121.004,3631.3848,3059.879,1814.7286,1327.9595,768.21844,709.6312,97.025826,-81.94711,420.88177,-1467.3881,-2521.4773,-2576.4497,7344.814,1176.1724,353.89993,4965.574,3173.4463,2363.0298,-1134.0416,-172.82776,67.77698,747.9639,410.8964,45.540646,-189.89932,282.02322,1068.4688,0.31540063,0.31516227,0.18612719,0.15133275,0.13872504,0.13713244,0.13505739,0.13395002,0.13171366,0.13141139,0.13089345,0.1274323,0.13153304,0.13072069,0.13158453,0.13940689,0.17483155,0.24863744,0.14864461,0.13662243,0.13549067,0.13478357,0.13393418,0.13143393,0.13132931,0.13063388,0.13172363,0.13061382,0.12891608,0.130775,0.13130134,0.3154174,0.0,0.18983498,0.053780083,0.017289104,0.0043034777,0.0027392728,0.0008424605,0.00043044527,6.500636e-05,4.0980955e-05,1.714442e-05,1.7990008e-10,4.8623457e-05,1.344631e-05,2.5443347e-05,0.005003601,0.041932624,0.1196791,0.014472761,0.0022267108,0.0011856135,0.0006102568,0.00034546523,4.4912205e-05,3.58525e-05,1.1246639e-05,6.572274e-05,2.6928385e-06,7.159244e-06,1.3096898e-05,3.4107423e-05,0.0
66.81177,26.531006,22.596975,16.479298,10.346264,8.675823,7.1255875,6.2763224,5.6672597,4.054106,3.2049835,0.0657606,0.12935942,0.06545112,0.2759496,6.1998706,16.093767,22.073797,16.773546,10.16511,7.3489156,11.995041,7.551276,4.425905,0.49335572,0.052103594,3.1499937,0.3056295,0.050777346,0.30932203,1.0307877,0.0,18914.957,17969.781,7332.9175,7220.1406,6543.2544,5592.508,4121.004,3631.3848,3059.879,1814.7286,1327.9595,768.21844,709.6312,97.025826,-81.94711,420.88177,-1467.3881,-2521.4773,-2576.4497,7344.814,1176.1724,353.89993,4965.574,3173.4463,2363.0298,-1134.0416,-172.82776,67.77698,747.9639,410.8964,45.540646,-189.89932,282.02322,1068.4688,0.3171886,0.3169494,0.18671884,0.15189223,0.13850966,0.13689186,0.135049,0.13434166,0.1336996,0.13345718,0.13038549,0.1297592,0.1334934,0.1305965,0.1332997,0.13992463,0.17535286,0.24955796,0.14878732,0.13633925,0.13558136,0.13477391,0.13420928,0.13368396,0.13347344,0.13123281,0.13404462,0.13081358,0.12880683,0.1302499,0.13345769,0.31720555,0.0,0.19100842,0.05368806,0.017144846,0.004282078,0.0027415135,0.00083961216,0.00040891196,0.00016135248,8.294446e-05,1.5844444e-06,5.2825965e-07,9.4211624e-05,2.2025943e-06,1.9596679e-05,0.0055991327,0.04176345,0.11993649,0.013892917,0.002021255,0.0013211723,0.000606949,0.00032029583,0.00014369834,8.79615e-05,2.669749e-05,0.00026264365,2.4001736e-06,8.3519353e-07,1.0490236e-06,8.406692e-05,0.0
