pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.89041,27.381575,23.536318,17.554453,11.4707,9.837088,8.274366,7.392406,6.7488947,5.0068655,4.0504365,0.093889356,1.0626012,0.86687994,0.9773331,8.740161,17.707829,23.249489,17.504332,9.818238,6.658262,12.7991,8.480126,5.127422,0.8935653,0.27833834,4.232655,0.9400784,0.12968461,0.49192008,1.4507228,0.0,18661.578,17783.012,7243.1,7133.146,6514.8125,5525.591,4138.8916,3706.2156,3152.1443,1891.6257,1416.091,870.45685,719.8361,177.56198,-57.850567,487.03125,-1391.539,-2419.9272,-2473.2065,7393.362,1276.1329,376.6082,4924.315,3125.0117,2454.3386,-1180.1604,-206.80235,125.34416,735.1493,444.67938,85.05066,-227.82584,328.8341,1115.4396,0.3171886,0.3169474,0.18671416,0.15187101,0.13931698,0.1377579,0.1357136,0.134766,0.13338487,0.13316245,0.13287129,0.12905924,0.13326418,0.13200441,0.13328534,0.14060342,0.17534536,0.24955508,0.14876573,0.13704751,0.13625474,0.13543215,0.13481711,0.13318923,0.13309766,0.13212034,0.13325664,0.13293663,0.13066031,0.13276193,0.13307293,0.31720555,0.0,0.19100842,0.053689413,0.017148562,0.004222315,0.0026926547,0.0008241209,0.00040082884,6.063531e-05,4.1977426e-05,2.0775224e-05,3.031194e-08,4.9532344e-05,3.0681877e-06,1.8185297e-05,0.0055351807,0.04176554,0.11993711,0.013896632,0.0019919067,0.0012942926,0.00058590155,0.0003340939,4.15801e-05,3.355314e-05,1.8416971e-05,4.9665774e-05,2.4586747e-05,1.1027364e-05,1.5609194e-05,3.187642e-05,0.0
66.89041,27.381575,23.536318,17.554453,11.4707,9.837088,8.274366,7.392406,6.7488947,5.0068655,4.0504365,0.093889356,1.0626012,0.86687994,0.9773331,8.740161,17.707829,23.249489,17.504332,9.818238,6.658262,12.7991,8.480126,5.127422,0.8935653,0.27833834,4.232655,0.9400784,0.12968461,0.49192008,1.4507228,0.0,18661.578,17783.012,7243.1,7133.146,6514.8125,5525.591,4138.8916,3706.2156,3152.1443,1891.6257,1416.091,870.45685,719.8361,177.56198,-57.850567,487.03125,-1391.539,-2419.9272,-2473.2065,7393.362,1276.1329,376.6082,4924.315,3125.0117,2454.3386,-1180.1604,-206.80235,125.34416,735.1493,444.67938,85.05066,-227.82584,328.8341,1115.4396,0.321495,0.3212483,0.18841837,0.15364386,0.13938583,0.13749932,0.13568974,0.13501757,0.13452137,0.1342631,0.1324223,0.12825511,0.1343029,0.13238373,0.13409527,0.1401325,0.17576171,0.24986048,0.15113537,0.13725773,0.1361335,0.13540418,0.1348546,0.1343863,0.13420984,0.13315576,0.1346983,0.13208607,0.1310248,0.13214031,0.13419567,0.32151243,0.0,0.19301453,0.05295739,0.016492328,0.0041197147,0.0026311777,0.00081336964,0.00041863008,0.00020699842,0.00011361273,6.865175e-06,1.2196493e-09,0.0001275944,5.1950883e-06,2.8725666e-05,0.0047714068,0.039683048,0.11772864,0.013862621,0.0023699645,0.0011777082,0.00057618826,0.00030103073,0.00013753286,8.515714e-05,3.3431214e-05,0.00024615848,9.158581e-07,9.072915e-07,1.2578186e-06,8.122071e-05,0.0
67.1732,31.09567,27.581924,22.136173,16.681631,15.197044,13.764582,12.961214,12.378114,10.76212,9.861416,6.4462247,7.6509867,7.4319243,7.469613,14.2052965,22.307926,27.339785,22.099129,14.889691,12.1368265,17.872683,13.924927,10.909621,7.2071147,6.6408906,9.351064,6.599229,6.215437,6.5901585,7.5646315,0.0,17725.154,16931.678,6898.9424,6780.509,6141.873,5247.4355,3948.8872,3524.0632,2988.746,1816.4524,1370.9263,803.97644,651.4961,188.69916,-32.371887,451.10205,-1317.3718,-2297.0576,-2348.9597,7029.7725,1232.7722,349.5802,4647.087,2976.9873,2317.725,-1097.7255,-197.73868,137.4124,733.0696,403.62405,56.807766,-232.0331,331.72516,1059.9214,0.321495,0.32124797,0.18841761,0.15364043,0.14146395,0.13995379,0.13801779,0.13688335,0.13387775,0.1337598,0.13357146,0.12871784,0.13381998,0.13340674,0.13415112,0.14207937,0.17576043,0.24986002,0.15113202,0.13971855,0.13847922,0.13776328,0.13605253,0.13386984,0.13378847,0.13365048,0.13392353,0.133641,0.13179393,0.13353005,0.1337669,0.32151243,0.0,0.19301453,0.0529576,0.016492907,0.003972594,0.0024989033,0.00075649767,0.0004023257,3.3626704e-05,2.6512034e-05,1.5947013e-05,1.260593e-09,2.9868565e-05,1.5073633e-05,3.798622e-05,0.004604272,0.03968339,0.11772875,0.0138631845,0.002252979,0.0011204905,0.0005469233,0.0001615076,4.038022e-05,3.2925298e-05,2.0930871e-05,4.7402562e-05,2.4271743e-05,1.0463573e-05,1.634856e-05,3.136205e-05,0.0
67.1732,31.09567,27.581924,22.136173,16.681631,15.197043,13.764581,12.961213,12.378113,10.76212,9.861416,6.4462237,7.6509857,7.4319234,7.4696126,14.205296,22.307926,27.339785,22.099129,14.88969,12.136826,17.87268,13.924926,10.90962,7.207114,6.64089,9.351063,6.599228,6.215436,6.5901575,7.5646305,0.0,17725.154,16931.678,6898.9424,6780.509,6141.873,5247.436,3948.8872,3524.0635,2988.746,1816.4524,1370.9263,803.97644,651.4961,188.69916,-32.371887,451.10205,-1317.3718,-2297.0576,-2348.9597,7029.7725,1232.7722,349.5802,4647.087,2976.9873,2317.725,-1097.7255,-197.73868,137.4124,733.0696,403.62408,56.807766,-232.0331,331.72516,1059.9214,0.33847865,0.33821547,0.19394454,0.15918778,0.13955681,0.13850115,0.13809009,0.13698784,0.13667734,0.1364712,0.1329417,0.13069335,0.1364963,0.13293463,0.13644044,0.14048696,0.18085842,0.25752056,0.15658125,0.13910262,0.13847242,0.137628,0.1371464,0.13675728,0.13660882,0.1338462,0.13703549,0.13278633,0.13236465,0.13284078,0.13632338,0.338498,0.0,0.20271942,0.050576564,0.014237922,0.0035667273,0.0021818522,0.0008955139,0.00019468978,0.00012399771,8.002286e-05,1.3730361e-06,1.9630445e-08,8.536154e-05,1.2858457e-06,2.5781692e-05,0.004207016,0.03683666,0.11760565,0.011373075,0.0018707634,0.001206185,0.00045672504,0.00023881982,0.000111363435,7.5598866e-05,5.41424e-06,0.00020097723,8.915657e-07,8.136492e-07,1.0188857e-06,6.240177e-05,0.0
67.41885,34.217255,30.940968,25.8414,20.713802,19.343256,17.967312,17.190908,16.61883,14.994795,14.0714655,10.478933,11.942949,11.79557,11.933895,18.4447,26.269064,30.825726,26.073727,20.070745,17.321348,22.192265,18.370804,15.5356655,11.935071,11.435743,14.668912,12.079539,11.248747,11.559614,12.378653,0.0,16876.074,16188.98,6643.1514,6544.2563,5940.267,5025.791,3863.9775,3459.6985,2958.1038,1821.3282,1389.4149,826.2559,647.673,152.34422,-65.32417,442.90652,-1292.7467,-2177.2568,-2223.0352,6661.6396,1116.7029,349.34244,4438.263,2925.179,2241.8896,-1081.306,-184.76012,104.39265,685.37427,390.57748,86.2,-209.76892,302.0162,1027.3319,0.33847865,0.33820558,0.19392036,0.15923002,0.14827232,0.14698829,0.14565907,0.13893338,0.13606454,0.13592991,0.13575242,0.12987904,0.1359836,0.13521859,0.13637747,0.14883368,0.18081684,0.25750613,0.15651189,0.14678754,0.14610863,0.14529318,0.13625759,0.13615468,0.1360931,0.13596058,0.13471168,0.1359941,0.13462375,0.13588284,0.13607788,0.338498,0.0,0.20271942,0.050583195,0.014234411,0.0030330922,0.0018041391,0.0007188909,0.00013826122,4.5262743e-05,3.0296396e-05,1.4420379e-05,7.6438894e-10,3.5162902e-05,1.4812248e-05,2.1044145e-05,0.0036061339,0.036846984,0.11760888,0.011385387,0.0015875587,0.0010111547,0.0003610881,0.00013097934,1.643159e-05,1.4347052e-05,1.0171838e-05,7.8812314e-05,1.1016759e-05,6.55744e-06,8.810708e-06,1.3872275e-05,0.0
67.41885,34.217255,30.940966,25.841398,20.713802,19.343254,17.967312,17.190907,16.61883,14.994794,14.071464,10.478932,11.942948,11.795569,11.933894,18.4447,26.269062,30.825724,26.073725,20.070744,17.321346,22.192265,18.370802,15.535665,11.93507,11.435742,14.668911,12.079538,11.248746,11.559613,12.378651,0.0,16876.074,16188.981,6643.1514,6544.257,5940.267,5025.791,3863.9775,3459.6985,2958.104,1821.3282,1389.4149,826.2559,647.673,152.34422,-65.32417,442.90652,-1292.7467,-2177.2568,-2223.0354,6661.6396,1116.7029,349.34244,4438.263,2925.179,2241.8896,-1081.306,-184.76012,104.39265,685.3743,390.57748,86.2,-209.76892,302.0162,1027.3319,0.3555074,0.35521945,0.19998704,0.16554388,0.14637399,0.14592168,0.145613,0.14491405,0.14447427,0.13978723,0.13502598,0.13125294,0.14272615,0.13501662,0.14374772,0.14721672,0.18595964,0.26419547,0.16293119,0.14645112,0.14594877,0.14512847,0.14471254,0.14437822,0.14055783,0.13507433,0.14461367,0.13513678,0.13385753,0.13496593,0.13894542,0.35552874,0.0,0.2120195,0.048312526,0.012382876,0.0028461358,0.0016342782,0.00089592545,0.00035651535,0.00015315479,8.580906e-06,9.1866406e-07,2.0383344e-09,3.2167118e-05,9.858504e-07,1.2998542e-05,0.0034498803,0.03358587,0.11600572,0.009628167,0.0013080421,0.0009041353,0.00030131525,0.00015268779,7.226373e-05,1.0119888e-05,2.0906518e-06,0.0001253668,3.862093e-07,8.264793e-07,1.2691145e-06,5.340325e-06,0.0
67.647125,37.47058,34.444508,29.725176,25.003422,23.714003,22.49031,21.808159,21.2949,19.841736,19.020355,15.67777,17.346094,17.186977,17.263939,23.105667,29.877937,34.22967,30.195023,24.59541,22.356314,26.625626,23.177258,20.692886,17.28548,16.748272,20.061062,17.889374,17.097488,17.408262,18.183977,0.0,16053.059,15375.065,6364.2046,6276.091,5681.5903,4862.9004,3626.901,3226.1777,2789.7915,1715.2155,1304.3538,794.7017,591.1862,158.7793,-47.597366,417.71854,-1195.777,-2123.8262,-2169.17,6268.335,1075.5391,312.68427,4241.881,2767.3357,2087.582,-1049.582,-192.2012,106.35868,636.73596,355.1862,83.99618,-209.73447,293.28247,907.4605,0.3555074,0.35520747,0.19995725,0.1656274,0.15578538,0.15467073,0.15370953,0.14562058,0.14365232,0.14359334,0.14237101,0.13063866,0.14361648,0.14214489,0.14397214,0.15631117,0.18590671,0.26417798,0.1629953,0.15438081,0.1539305,0.15311202,0.14232229,0.1437246,0.14364873,0.14327021,0.14376582,0.1436105,0.13817154,0.14297499,0.14362948,0.35552874,0.0,0.2120195,0.048320398,0.012375172,0.002381793,0.0013420607,0.0007211004,8.738284e-05,2.7044502e-05,1.9422338e-05,4.589314e-06,3.2923686e-10,2.1902102e-05,8.37437e-06,1.21287385e-05,0.0029123814,0.03359793,0.11600974,0.009627893,0.00106902,0.0007216068,0.00021749554,7.4555406e-05,1.7081504e-05,1.3576564e-05,7.791527e-06,2.0706522e-05,1.1019109e-05,1.9523136e-06,5.510758e-06,1.2925814e-05,0.0
67.647125,37.47058,34.444508,29.725176,25.00342,23.714,22.490309,21.808159,21.294899,19.841734,19.020355,15.677769,17.346092,17.186975,17.263937,23.105665,29.877935,34.22967,30.195023,24.595407,22.356314,26.625626,23.177256,20.692884,17.285479,16.74827,20.06106,17.889372,17.097488,17.40826,18.183975,0.0,16053.059,15375.065,6364.2046,6276.0913,5681.5903,4862.9004,3626.901,3226.1777,2789.7915,1715.2156,1304.3538,794.7017,591.1862,158.7793,-47.597366,417.71854,-1195.777,-2123.8262,-2169.17,6268.335,1075.5391,312.68427,4241.881,2767.3357,2087.582,-1049.5822,-192.2012,106.35868,636.73596,355.1862,83.99618,-209.73447,293.2825,907.4605,0.37373257,0.37341547,0.20533434,0.17126432,0.15301935,0.15368311,0.15338717,0.15282148,0.1525769,0.14533089,0.14273992,0.13334271,0.14855999,0.14273454,0.15113914,0.15347137,0.19197966,0.2732787,0.1686047,0.15418814,0.15364647,0.15308279,0.15268041,0.15184294,0.14443609,0.14260775,0.15258159,0.14270568,0.14003484,0.14272131,0.14331764,0.37375617,0.0,0.22324325,0.045978952,0.010573678,0.002203469,0.0011843009,0.00055495894,0.00021348364,0.00010160094,2.8821942e-06,6.275191e-07,1.0870583e-09,5.805165e-06,6.4510607e-07,6.3488947e-06,0.0025783724,0.031960946,0.11760999,0.007938411,0.0009270779,0.00057372847,0.00018440004,8.875648e-05,3.0418556e-05,2.9690304e-06,8.495987e-07,7.161317e-05,3.3307614e-07,4.6485465e-07,7.4986775e-07,1.7408747e-06,0.0
67.850914,40.635746,37.881256,33.597416,29.315996,28.164059,27.039734,26.402157,25.919678,24.465235,23.627304,20.007938,22.264513,22.142025,22.289335,27.432062,33.8057,37.721603,34.155056,29.551252,27.79745,30.950148,27.913773,25.645477,22.531626,21.946556,24.756777,22.66724,22.269918,22.598825,23.402588,0.0,15286.668,14541.035,6049.1387,5956.422,5389.0645,4575.6846,3464.7834,3110.5825,2698.1692,1716.0309,1318.4783,829.5827,567.0273,137.86194,-67.58214,389.94043,-1157.2415,-2006.1929,-2048.1953,5888.7373,967.62573,274.0446,4002.208,2583.5957,1987.4955,-999.7471,-201.26561,85.31181,617.03503,347.86694,57.8805,-216.25662,298.96146,854.17004,0.37373257,0.37340063,0.205297,0.17143092,0.16271286,0.16160624,0.1600267,0.15175992,0.15167615,0.1516062,0.14777295,0.13251191,0.15161926,0.14839308,0.15191732,0.16306677,0.19191533,0.2732574,0.16888992,0.16157024,0.16115749,0.15966022,0.1498239,0.15186468,0.15174179,0.15089983,0.15193987,0.14990085,0.14121452,0.14729962,0.15170324,0.37375617,0.0,0.22324324,0.04598845,0.010558107,0.0017850811,0.0008211216,0.00023772035,3.71564e-05,2.701372e-05,1.661354e-05,1.625956e-07,4.0151965e-11,1.8844907e-05,1.2503323e-06,5.0495964e-06,0.0021462138,0.031974986,0.11761495,0.007920717,0.00076496275,0.0004987049,0.00012970385,3.754998e-05,8.141748e-06,6.452988e-06,3.3843075e-06,9.96269e-06,1.5400225e-06,1.6091595e-07,4.89813e-07,5.985507e-06,0.0
67.850914,40.635746,37.881256,33.597416,29.315994,28.164059,27.039732,26.402155,25.919676,24.465233,23.627304,20.007936,22.264511,22.142023,22.289333,27.43206,33.8057,37.721603,34.155052,29.551252,27.79745,30.950146,27.913773,25.645477,22.531624,21.946554,24.756775,22.667238,22.269917,22.598824,23.402586,0.0,15286.669,14541.036,6049.1387,5956.422,5389.0645,4575.685,3464.7834,3110.5825,2698.1692,1716.0309,1318.4783,829.5827,567.0273,137.86195,-67.58214,389.94043,-1157.2415,-2006.1929,-2048.1956,5888.7373,967.6258,274.0446,4002.2083,2583.5957,1987.4955,-999.74713,-201.26561,85.31181,617.0351,347.86697,57.8805,-216.25662,298.96146,854.1701,0.39246824,0.39211825,0.20937276,0.17588781,0.15996388,0.16111133,0.16087738,0.16031581,0.1598875,0.15073964,0.15068708,0.14094447,0.15273923,0.15071489,0.15424539,0.15997286,0.19559875,0.2780133,0.17330463,0.16126812,0.16080144,0.16041909,0.16007125,0.15693186,0.14931864,0.15067668,0.16001226,0.15068583,0.14856437,0.15058742,0.15021886,0.39249426,0.0,0.2360478,0.043308634,0.008713198,0.0015967952,0.0006565693,0.0004253847,0.00017615237,7.5927346e-05,6.233846e-07,5.0440104e-07,5.618576e-10,1.914492e-06,3.9985707e-07,3.1381815e-06,0.0019945777,0.028850513,0.11567039,0.006354692,0.00056527334,0.00032587774,0.000108587,5.0857e-05,1.2244442e-05,1.3702404e-06,2.940548e-07,4.27285e-05,1.9999744e-07,2.1641142e-07,3.1035063e-07,6.6740563e-07,0.0
68.10727,44.003613,41.537743,37.698605,33.8494,32.826454,31.832602,31.263939,30.841465,29.600666,28.893267,25.806711,27.499208,27.404945,27.52787,32.68709,38.257523,41.550488,38.17691,33.62084,31.889048,35.321877,32.52442,30.461367,27.770857,27.243532,29.797825,27.714275,27.358675,27.617233,28.228252,0.0,14273.357,13618.349,5698.192,5614.1484,5088.131,4291.4834,3241.5312,2924.2715,2511.4568,1574.9637,1203.2703,761.2321,540.2781,119.679855,-61.290405,390.61533,-1076.0618,-1827.0211,-1866.3259,5560.027,962.19617,272.18195,3760.0317,2471.7615,1888.2775,-923.8951,-190.28389,77.121605,580.0837,347.32834,54.515064,-189.90465,257.82275,852.1576,0.39246824,0.39209974,0.20932464,0.17618668,0.1687634,0.16827495,0.16525817,0.15758842,0.1590431,0.1590277,0.1522656,0.14006631,0.15903942,0.15177996,0.15920657,0.16911596,0.19551592,0.2779868,0.17389037,0.16773045,0.1672765,0.16154544,0.1587841,0.15909077,0.159055,0.1560616,0.15932146,0.15274245,0.14795507,0.15093727,0.15903758,0.39249426,0.0,0.2360478,0.043319397,0.0086863935,0.001315545,0.00090985704,0.00015570753,4.46343e-05,8.660679e-06,5.7692755e-06,5.7361348e-08,1.7877673e-11,6.3363386e-06,7.699974e-08,1.9292302e-06,0.0016633688,0.02886718,0.11567676,0.0063183997,0.00045352872,0.0002846114,9.073801e-05,1.6400056e-05,6.984222e-06,4.294917e-06,2.2840127e-06,5.5906744e-06,6.253826e-08,2.8892028e-08,7.111732e-08,3.9312004e-06,0.0
68.10727,44.003613,41.537743,37.698605,33.849396,32.82645,31.8326,31.263937,30.841463,29.600664,28.893265,25.80671,27.499207,27.404943,27.527868,32.68709,38.25752,41.550488,38.17691,33.62084,31.889046,35.321877,32.524418,30.461365,27.770855,27.24353,29.797823,27.714273,27.358673,27.617231,28.22825,0.0,14273.357,13618.35,5698.192,5614.1484,5088.131,4291.4834,3241.5312,2924.2715,2511.4568,1574.9637,1203.2703,761.2321,540.2781,119.67986,-61.290405,390.61533,-1076.0618,-1827.0212,-1866.3259,5560.027,962.1962,272.18195,3760.0317,2471.7615,1888.2775,-923.8951,-190.28389,77.121605,580.0837,347.32834,54.515064,-189.90465,257.82278,852.15765,0.42032883,0.4199317,0.21778771,0.18566291,0.16688918,0.16717708,0.16711731,0.16670093,0.16406444,0.15729652,0.15790683,0.1488041,0.15697792,0.15787469,0.15707006,0.16673978,0.20251401,0.2827764,0.18329358,0.16760513,0.16717689,0.16678157,0.1664118,0.15764,0.15795809,0.1580147,0.16634785,0.15817012,0.15380268,0.15800843,0.15796766,0.42035866,0.0,0.2520408,0.038833942,0.0063253785,0.0010664433,0.0007121588,0.0003390886,0.00014051925,4.6900736e-06,8.559844e-07,2.434616e-07,3.3919542e-10,1.1566722e-06,2.7280163e-07,1.8985069e-06,0.001232496,0.022802722,0.10733489,0.004565789,0.00040639914,0.00023372938,6.211339e-05,2.8371898e-05,1.7355363e-06,2.2551497e-07,1.8119049e-07,2.3673176e-05,9.631204e-08,1.0164956e-07,1.4021691e-07,2.0932261e-07,0.0
68.35754,47.524075,45.43701,42.18998,38.960285,38.081493,37.243683,36.78155,36.434536,35.456753,34.900368,32.557266,33.585663,33.483414,33.595425,37.581345,42.297928,45.297184,42.458244,38.903526,37.251198,39.983646,37.56968,35.842804,33.78085,33.37124,35.145504,33.396503,33.01804,33.277016,33.88165,0.0,13221.136,12587.329,5207.4526,5128.6543,4628.1616,3953.5515,2955.9658,2614.408,2258.3135,1384.8647,1056.9446,655.9843,495.63565,125.050766,-58.288742,339.8162,-983.60187,-1737.1431,-1771.3231,5155.401,841.5194,265.3655,3480.6213,2282.6099,1715.3583,-800.25323,-166.02211,67.83251,540.0081,316.00644,56.380634,-190.07074,256.36417,794.4501,0.42032883,0.41990754,0.21772441,0.18648228,0.1807869,0.18044955,0.1723905,0.16528572,0.16549942,0.16548844,0.15677968,0.14787698,0.16549785,0.15681893,0.16558422,0.18093875,0.2023966,0.2827416,0.1847371,0.18012023,0.1789752,0.15918328,0.16584145,0.16564715,0.16554034,0.16291323,0.16572697,0.15421186,0.1541099,0.15694082,0.16552995,0.42035866,0.0,0.2520408,0.03884805,0.006261901,0.0007695355,0.00052599976,8.126579e-05,1.2170272e-05,6.6822477e-06,4.4033177e-06,8.91756e-09,9.28356e-12,4.7253575e-06,7.876125e-09,1.2896489e-06,0.0009256527,0.02282241,0.107343554,0.0044816514,0.00027720907,0.00012471457,6.39145e-05,6.284862e-06,3.847472e-06,2.591821e-06,1.4417175e-06,4.981276e-06,3.6232667e-08,3.6294712e-09,4.6789888e-09,2.4714143e-06,0.0
68.35754,47.52407,45.43701,42.18998,38.96028,38.081493,37.24368,36.781548,36.434536,35.456753,34.900364,32.557262,33.58566,33.483414,33.59542,37.58134,42.297928,45.297184,42.458244,38.903522,37.251198,39.983643,37.56968,35.8428,33.78085,33.371235,35.145504,33.396503,33.01804,33.277016,33.88165,0.0,13221.137,12587.33,5207.4526,5128.6543,4628.1616,3953.5515,2955.9658,2614.408,2258.3135,1384.8647,1056.9446,655.9843,495.63568,125.05077,-58.288742,339.8162,-983.6019,-1737.1432,-1771.3231,5155.401,841.5195,265.3655,3480.6216,2282.6099,1715.3584,-800.25323,-166.02213,67.83251,540.0081,316.00644,56.380634,-190.07076,256.3642,794.4501,0.4537787,0.45332047,0.22526796,0.19207694,0.18043453,0.1800817,0.17951098,0.17919381,0.16717613,0.16445777,0.16437043,0.15333776,0.16376089,0.16436656,0.16218886,0.17953877,0.2126923,0.29288384,0.1889213,0.1798206,0.17949569,0.17916587,0.1788873,0.16199686,0.16452886,0.16451387,0.17822511,0.16451696,0.16042279,0.1645088,0.16452561,0.45381346,0.0,0.2726853,0.032140244,0.0045211427,0.00053093897,0.00035119144,0.00015276324,6.7656394e-05,1.1603798e-06,1.1178792e-07,9.5869666e-08,1.6695395e-11,3.9248192e-07,1.2190955e-07,6.914723e-07,0.0007124288,0.019015722,0.103400014,0.0032125164,0.00017802198,9.987498e-05,2.509827e-05,1.1105545e-05,6.531715e-07,9.677726e-08,8.74835e-08,7.152864e-06,6.0860934e-08,5.475578e-08,7.5146225e-08,9.4372886e-08,0.0
68.57321,50.343006,48.436417,45.46753,42.52918,41.752808,41.00721,40.59066,40.282562,39.364513,38.830452,36.432373,37.93472,37.843754,37.920162,41.85428,45.780384,48.394974,46.124092,43.261055,42.036835,43.964382,41.73368,40.124825,38.01123,37.663857,39.839046,38.308804,37.74716,37.94194,38.42203,0.0,12253.435,11712.034,4959.263,4886.558,4397.835,3697.675,2775.5847,2471.857,2117.8271,1338.5204,1033.8279,664.25085,446.48187,117.401115,-47.412888,337.42426,-890.8472,-1613.0544,-1647.8778,4670.497,748.72076,225.69543,3234.0022,2187.3416,1651.0282,-811.0133,-151.88654,72.91865,495.47855,294.0102,69.77456,-162.97168,226.34479,736.10614,0.45377865,0.45328683,0.22517622,0.19827493,0.1940686,0.19375823,0.17309165,0.17805596,0.17805476,0.17727949,0.16330965,0.15495645,0.17805417,0.16334237,0.17775245,0.19423336,0.21259007,0.29283595,0.19695377,0.19336987,0.18175381,0.16913168,0.17842825,0.1781246,0.1779389,0.16742755,0.17829873,0.16320111,0.15911037,0.16345169,0.17793292,0.4538134,0.0,0.2726853,0.032158222,0.0042196442,0.00036693952,0.00025150753,4.2487492e-05,3.1833752e-06,2.408055e-06,1.0622152e-06,2.4122133e-09,4.3310715e-12,2.0194423e-06,2.5022657e-09,2.0160613e-07,0.0005142083,0.019031491,0.10341182,0.0028846932,0.00011307892,4.747118e-05,3.0998377e-05,4.214584e-06,1.995256e-06,1.194469e-06,1.2497152e-07,3.3185431e-06,2.7823963e-09,1.4059388e-09,1.8262175e-09,1.1686916e-06,0.0
68.57321,50.343006,48.436413,45.467525,42.529175,41.752808,41.00721,40.590656,40.282562,39.364513,38.830452,36.432373,37.934715,37.84375,37.920162,41.85428,45.78038,48.394974,46.12409,43.261055,42.03683,43.96438,41.73368,40.12482,38.01123,37.663853,39.839043,38.308804,37.747158,37.941936,38.422028,0.0,12253.435,11712.034,4959.2637,4886.558,4397.835,3697.675,2775.5847,2471.857,2117.8271,1338.5204,1033.8279,664.2509,446.4819,117.40113,-47.412888,337.4243,-890.8472,-1613.0544,-1647.8779,4670.497,748.7208,225.69545,3234.0024,2187.3418,1651.0283,-811.0133,-151.88655,72.91865,495.47858,294.01022,69.77456,-162.9717,226.34482,736.1062,0.4896124,0.48908824,0.23700042,0.20159878,0.19388668,0.19356392,0.1930398,0.19212496,0.17301296,0.17694312,0.17556748,0.15399098,0.17694317,0.1758373,0.1771615,0.19373317,0.22398363,0.2990342,0.18884781,0.19329567,0.19294636,0.19267885,0.19197784,0.17711522,0.17707348,0.17566767,0.17774175,0.17693913,0.1682279,0.1769601,0.1770569,0.48965287,0.0,0.29306436,0.02714955,0.0033638312,0.0003041916,0.00019236546,7.835681e-05,2.5156005e-05,4.815707e-07,3.7727894e-08,2.394788e-08,1.0561036e-13,3.879838e-08,2.4956108e-08,7.192329e-08,0.0003438911,0.01377759,0.09251163,0.0023345302,7.293996e-05,3.7351536e-05,8.7344915e-06,3.9090105e-06,4.4149505e-08,4.044902e-08,2.4842189e-08,7.1544633e-07,3.184965e-08,8.551209e-09,3.0560244e-08,3.901724e-08,0.0
68.71266,52.262386,50.5572,47.901268,45.28672,44.575645,43.89169,43.5039,43.220783,42.40719,41.92229,39.894817,41.16786,41.094563,41.1861,44.183746,48.090668,50.476147,48.473236,45.38161,43.910458,46.6048,44.737465,43.361664,41.545277,41.113808,42.914673,41.644047,41.361046,41.53155,41.919075,0.0,11591.489,11080.017,4669.1353,4601.3115,4129.139,3526.3684,2649.226,2378.1924,2023.3024,1254.008,981.2979,606.6872,415.26614,104.47727,-52.271206,291.35684,-888.49426,-1535.1244,-1572.5045,4407.2646,780.4277,249.23592,2990.664,1987.1099,1517.253,-747.29425,-170.74812,36.81664,466.53174,265.92877,48.19112,-151.6697,201.6237,673.05896,0.4896124,0.4885788,0.23693982,0.21342427,0.2102362,0.20913902,0.18516791,0.19175705,0.19162843,0.18245912,0.17573929,0.16115816,0.18929747,0.17575695,0.19161384,0.21023926,0.22412251,0.29892972,0.21189748,0.20596898,0.18488841,0.19231564,0.19197841,0.19154382,0.18493792,0.17303215,0.19182947,0.17583668,0.1712144,0.17589352,0.17972313,0.48965287,0.0,0.29306433,0.027160207,0.0029240511,0.00022259039,0.00014205792,1.967742e-05,1.0583581e-06,8.787557e-07,3.9571795e-08,6.0676486e-10,1.8728875e-12,3.640527e-07,6.2225236e-10,1.9612987e-06,0.00023370807,0.013764708,0.09251963,0.0016713581,3.7264017e-05,1.848906e-05,6.0730167e-06,2.4305002e-06,8.1859054e-07,8.84558e-08,6.811337e-09,1.8498336e-06,5.2255644e-10,3.8646386e-10,5.527471e-10,1.0497989e-08,0.0
68.71266,52.262383,50.5572,47.901268,45.286716,44.575645,43.891685,43.503895,43.22078,42.407185,41.92229,39.894817,41.167854,41.09456,41.1861,44.183746,48.090664,50.476147,48.473236,45.38161,43.910454,46.604797,44.73746,43.36166,41.545277,41.113808,42.914673,41.644043,41.361042,41.531548,41.91907,0.0,11591.49,11080.017,4669.1353,4601.312,4129.139,3526.3684,2649.2263,2378.1924,2023.3024,1254.0082,981.298,606.6872,415.26614,104.47729,-52.271206,291.35684,-888.49426,-1535.1244,-1572.5045,4407.265,780.42773,249.23593,2990.6643,1987.11,1517.2532,-747.2943,-170.74812,36.816643,466.53177,265.92877,48.19112,-151.66971,201.62373,673.059,0.5175698,0.5165023,0.2438912,0.21036969,0.2100615,0.20975333,0.2090832,0.20549966,0.18967639,0.19021654,0.17635702,0.16015406,0.19017062,0.17779809,0.19041815,0.2100471,0.23280267,0.30283305,0.19908224,0.20974225,0.20921138,0.20878309,0.19465427,0.19053905,0.19049238,0.18765186,0.1838696,0.18572523,0.16789658,0.17400317,0.19047989,0.517615,0.0,0.3097811,0.021689996,0.0023172824,0.00016968304,0.00010426449,4.0638664e-05,1.0206229e-05,4.9466244e-08,2.3745809e-08,3.3000566e-10,4.0735488e-14,2.644558e-08,5.818396e-10,2.5030138e-08,0.00020981133,0.010505248,0.08383482,0.0015464553,7.170021e-05,3.215224e-05,2.3177704e-06,3.3520456e-07,1.9448692e-08,1.723529e-08,1.299593e-08,3.1611887e-07,4.2315934e-10,1.2508157e-10,1.6449558e-10,1.6642865e-08,0.0
68.85759,54.35717,52.86778,50.5516,48.25596,47.646896,47.073036,46.753777,46.514458,45.793118,45.3861,43.71701,44.629692,44.559124,44.668556,47.316322,50.48597,52.708797,51.00631,48.542927,47.4438,49.339127,47.712776,46.50988,45.01264,44.594154,46.04474,44.963215,44.67646,44.829136,45.17988,0.0,10867.539,10350.343,4340.1763,4273.5034,3849.0703,3243.4941,2409.7,2141.1355,1847.7834,1175.1084,892.7832,546.19995,396.5387,102.36305,-57.56123,272.47168,-793.6222,-1477.6888,-1505.7621,4124.2354,690.3406,212.93443,2812.1748,1844.2518,1411.1189,-673.2552,-167.95503,37.392075,438.8131,243.76857,48.53524,-142.88899,191.05379,644.16614,0.5175698,0.5171315,0.24340901,0.22459716,0.22198662,0.21887784,0.20526275,0.20775588,0.20765269,0.18751442,0.1890959,0.16544108,0.19689491,0.1891179,0.2016766,0.22211367,0.23288395,0.30291024,0.22358662,0.21728733,0.20280693,0.2085726,0.20808797,0.2050398,0.18488371,0.18605267,0.20796618,0.18932252,0.181825,0.18914182,0.18608172,0.517615,0.0,0.30978107,0.021761294,0.0019440723,0.00011399291,4.5634006e-05,9.000848e-06,8.1466e-07,6.445526e-07,4.4930837e-09,2.6317434e-10,1.2066466e-14,2.145158e-08,2.8029618e-10,5.6697087e-09,0.00014853958,0.01050483,0.083832465,0.0010444117,2.6077008e-05,1.3129563e-05,1.5177073e-06,7.502818e-07,1.0352695e-07,3.6302594e-09,7.3262363e-10,5.9235606e-07,2.0993693e-10,1.9040122e-10,2.6473537e-10,2.364587e-09,0.0
68.85759,54.35717,52.86778,50.551598,48.255955,47.646896,47.073032,46.753777,46.514458,45.793118,45.386097,43.717007,44.629692,44.55912,44.668552,47.31632,50.485966,52.708794,51.00631,48.542927,47.443798,49.339127,47.712776,46.509876,45.01264,44.59415,46.044735,44.963215,44.676456,44.829132,45.179874,0.0,10867.539,10350.344,4340.1763,4273.5034,3849.0706,3243.4944,2409.7002,2141.1355,1847.7836,1175.1084,892.78326,546.19995,396.53873,102.36307,-57.56123,272.47168,-793.62225,-1477.6888,-1505.7621,4124.2354,690.3406,212.93445,2812.1748,1844.252,1411.119,-673.2552,-167.95505,37.392082,438.81314,243.76859,48.535244,-142.889,191.05382,644.16614,0.552045,0.5513969,0.25162563,0.21196148,0.2216345,0.22143574,0.22095144,0.20923336,0.20628814,0.20632163,0.18518814,0.17240186,0.20631358,0.18533677,0.2061967,0.22160383,0.24352649,0.3073731,0.2065127,0.22142954,0.2209711,0.22057794,0.20118338,0.20655446,0.20652112,0.20307992,0.20664239,0.18245494,0.18397102,0.18779872,0.20651864,0.5520964,0.0,0.3316199,0.015394165,0.0015877638,8.0351805e-05,4.7338348e-05,1.7648197e-05,2.1580514e-07,1.1021416e-08,9.01258e-09,3.2108195e-11,3.8075774e-15,9.500781e-09,4.5452343e-11,1.2238957e-09,9.568399e-05,0.007805934,0.0745377,0.0010955767,3.2857155e-05,1.7717488e-05,1.9890645e-06,1.2368737e-07,7.63133e-09,6.8205224e-09,5.2707425e-09,9.351695e-09,5.961892e-11,3.3981784e-12,5.5019236e-12,6.759995e-09,0.0
69.025,56.60015,55.355244,53.418404,51.486008,50.95449,50.41321,50.109406,49.886837,49.25145,48.884354,47.129845,48.128662,48.071514,48.138496,50.412476,53.321224,55.198013,53.71229,51.524902,50.625706,52.278206,50.8638,49.829704,48.440414,48.07992,49.405064,48.47547,48.312355,48.454514,48.761646,0.0,9976.366,9522.025,3939.6716,3880.0852,3507.2168,3013.5579,2334.8274,2084.536,1776.7886,1097.3011,844.37756,561.1201,381.92807,91.34134,-44.15952,250.97685,-757.6537,-1348.6572,-1379.8008,3806.0356,647.4384,191.05843,2592.5393,1710.3168,1300.4878,-646.59515,-154.95721,32.86333,407.56467,224.63553,35.79005,-137.48694,177.83679,572.2197,0.5520449,0.55139655,0.2516359,0.23725359,0.23508084,0.22471282,0.21962513,0.21962595,0.21732824,0.20365943,0.20494664,0.17132771,0.20265017,0.20509785,0.20060416,0.2352753,0.24406995,0.30737212,0.2368781,0.21477118,0.22031824,0.22002234,0.21965301,0.20323648,0.20525329,0.20188272,0.2195637,0.2053187,0.19551708,0.20523162,0.20525049,0.55209637,0.0,0.33161986,0.015393608,0.0011161809,7.074305e-05,2.026291e-05,8.1524104e-07,5.782552e-07,4.204641e-08,6.7915956e-10,8.726916e-11,0.0,1.1100549e-09,8.7704864e-11,1.7926542e-09,6.120297e-05,0.0077674924,0.07453796,0.00066826725,1.321588e-05,1.0848823e-06,2.6252306e-07,1.6532685e-07,1.9173934e-09,7.270583e-11,5.9007035e-11,1.418126e-07,7.39352e-11,2.6628326e-11,6.986694e-11,7.202393e-11,0.0
69.025,56.60015,55.355244,53.4184,51.486008,50.954487,50.413208,50.109406,49.886837,49.251446,48.884354,47.12984,48.12866,48.07151,48.138496,50.412476,53.32122,55.198013,53.71229,51.524902,50.6257,52.278202,50.8638,49.8297,48.440414,48.079918,49.40506,48.47547,48.31235,48.45451,48.761646,0.0,9976.367,9522.026,3939.6716,3880.0854,3507.2168,3013.558,2334.8274,2084.536,1776.7887,1097.3013,844.37756,561.1201,381.9281,91.341354,-44.15952,250.97687,-757.65375,-1348.6572,-1379.8008,3806.036,647.4385,191.05844,2592.5396,1710.3169,1300.4879,-646.59515,-154.95721,32.863335,407.5647,224.63554,35.790054,-137.48695,177.83682,572.2198,0.6013532,0.6004789,0.2694152,0.2175596,0.23543243,0.23489726,0.23441215,0.21291155,0.2182385,0.21819463,0.20366973,0.18410942,0.21819961,0.20381294,0.21821885,0.23540393,0.25861555,0.30825698,0.22628857,0.23479563,0.2343395,0.23214926,0.21868683,0.21820696,0.21809275,0.2100072,0.21851474,0.20403947,0.19697648,0.20391323,0.21791585,0.6014143,0.0,0.36046737,0.011551984,0.0010073935,7.523377e-05,3.466216e-05,1.1117237e-05,8.450515e-08,4.5658033e-09,4.209131e-09,8.93907e-13,3.6392869e-16,4.2495802e-09,8.9781454e-13,5.3537406e-09,4.734005e-05,0.003964641,0.05241601,0.00063294003,1.1647859e-05,5.2947216e-06,4.867585e-07,1.8059767e-08,1.2864099e-09,1.1900781e-09,2.9308875e-10,4.8321445e-09,7.5277696e-13,6.6915456e-13,8.45153e-13,1.1421567e-09,0.0
69.10061,57.644398,56.420727,54.52108,52.635063,52.10832,51.620037,51.349445,51.15465,50.530937,50.161396,48.44811,49.89001,49.86088,49.999878,52.082596,54.696857,56.386246,55.10431,53.15405,52.22632,53.78457,52.49188,51.565407,50.384014,49.987614,51.164967,50.27048,50.109795,50.257904,50.575626,0.0,9550.8955,9113.723,3903.235,3839.6755,3461.511,2998.9124,2208.4663,1958.2241,1653.4019,1086.3684,847.4117,553.96246,319.68073,63.47817,-65.49466,239.34894,-715.22034,-1274.1857,-1301.3898,3551.2612,608.54193,194.30812,2478.7883,1629.2037,1225.5624,-592.4063,-163.10866,14.124402,387.73282,220.01447,35.500988,-140.56523,181.12074,549.1795,0.60135317,0.6004782,0.26975805,0.25850126,0.25095686,0.22406293,0.23321483,0.23318179,0.22248279,0.21684904,0.21249644,0.18442822,0.21545151,0.21243885,0.21685924,0.2547653,0.26195246,0.30825558,0.2580954,0.22192785,0.2336033,0.23335958,0.23298834,0.21232618,0.21709174,0.21445976,0.2313173,0.2154352,0.19194935,0.20595253,0.21703921,0.60141426,0.0,0.36046734,0.011537611,0.0005222052,1.5641715e-05,9.555693e-06,4.957387e-07,3.227464e-07,2.0635134e-09,3.584652e-11,3.6084193e-12,0.0,2.1378323e-10,1.2730664e-11,4.4390366e-11,2.041315e-05,0.0038422334,0.052416373,0.00032892017,6.9092407e-06,4.7435967e-07,1.1451601e-07,5.1747435e-08,4.1593257e-10,5.186477e-11,3.106027e-11,1.5607666e-08,7.2262587e-12,1.2803102e-13,3.167907e-13,4.541019e-11,0.0
69.10061,57.644394,56.420727,54.521076,52.635063,52.108315,51.620037,51.34944,51.154648,50.530933,50.161392,48.448105,49.890007,49.860878,49.999874,52.082596,54.696854,56.386242,55.104305,53.154045,52.226315,53.784565,52.49188,51.565403,50.384014,49.987614,51.164963,50.27048,50.109795,50.2579,50.575623,0.0,9550.896,9113.724,3903.2354,3839.6758,3461.511,2998.9126,2208.4663,1958.2242,1653.402,1086.3684,847.41174,553.96246,319.68076,63.478184,-65.49466,239.34897,-715.22034,-1274.1858,-1301.3898,3551.2615,608.542,194.30814,2478.7886,1629.2039,1225.5625,-592.4064,-163.10866,14.124408,387.73285,220.0145,35.500988,-140.56525,181.12077,549.17957,0.6281393,0.627126,0.27999616,0.24739324,0.2564729,0.25626785,0.25352228,0.22884418,0.23172964,0.22860654,0.21543539,0.18647656,0.23156792,0.21546602,0.23145263,0.2567457,0.2682085,0.31633547,0.25774112,0.25602874,0.25569525,0.23684077,0.23254237,0.23178212,0.21982144,0.20947589,0.23151886,0.21551245,0.20907223,0.21554801,0.21336828,0.62820596,0.0,0.37661663,0.010547556,0.0006617796,7.3594615e-06,5.8708124e-06,1.1553894e-06,1.2442449e-08,2.1610658e-09,4.8442284e-10,3.6799594e-13,0.0,1.929037e-09,3.3531706e-13,2.8388455e-10,1.3606716e-05,0.0031274045,0.04885515,0.00019286647,2.7127642e-06,2.1839578e-06,7.518668e-08,5.1501217e-09,1.5599477e-09,1.4019582e-11,6.5276604e-12,3.2260725e-10,1.10780905e-13,1.9899852e-13,2.5024034e-13,9.2193276e-12,0.0
69.192345,58.906513,57.863995,56.242786,54.680893,54.25027,53.8164,53.571365,53.389523,52.85624,52.54035,51.236313,52.01557,51.95609,52.02095,54.08966,56.41767,57.842773,56.503483,54.81145,53.874237,55.29018,54.087273,53.25467,52.19993,51.972122,52.906826,52.191975,52.032585,52.14602,52.392143,0.0,9011.889,8598.544,3579.768,3524.7363,3126.4167,2689.7686,2071.987,1856.0686,1593.1128,998.2609,778.5847,478.05096,334.31577,93.33717,-43.39872,238.4781,-671.8086,-1162.3556,-1188.6284,3446.4753,563.6173,195.37814,2368.7595,1567.0972,1156.8663,-557.2227,-120.94214,29.78644,368.44193,194.93216,35.34599,-121.712105,157.79459,509.85077,0.62813926,0.6271251,0.28021565,0.26981583,0.2634871,0.24912308,0.25482112,0.25471428,0.22270475,0.23006512,0.21569936,0.19984719,0.23004994,0.22078523,0.23107155,0.26382414,0.2724276,0.3163338,0.26901484,0.25551802,0.25556603,0.2544334,0.25376618,0.23044904,0.2304169,0.22789998,0.23493877,0.2102292,0.20576808,0.20847388,0.23041187,0.6282059,0.0,0.37661663,0.010538632,0.0004574048,1.1865432e-05,4.67309e-06,2.3354973e-07,1.7898087e-07,3.7212253e-10,1.7477087e-11,1.2735348e-13,0.0,1.8246689e-11,2.6736155e-12,3.2973946e-11,9.965179e-06,0.0030181753,0.04885555,0.00018536758,4.0500052e-07,3.93286e-07,1.2874814e-08,1.0689492e-08,1.4017499e-11,1.2998078e-11,1.0952672e-11,4.7390875e-10,8.401662e-14,1.680205e-14,5.4044395e-14,1.2838973e-11,0.0
69.192345,58.906513,57.863995,56.242786,54.68089,54.250267,53.8164,53.57136,53.38952,52.85624,52.54035,51.236313,52.015568,51.95609,52.02095,54.089657,56.417667,57.84277,56.503483,54.811447,53.874233,55.29018,54.08727,53.25467,52.199924,51.972122,52.906826,52.19197,52.03258,52.146015,52.392143,0.0,9011.889,8598.545,3579.7683,3524.7366,3126.4167,2689.7688,2071.987,1856.0687,1593.1129,998.2609,778.5848,478.05096,334.3158,93.33719,-43.39872,238.47813,-671.80865,-1162.3556,-1188.6284,3446.4753,563.6173,195.37816,2368.7595,1567.0973,1156.8665,-557.2228,-120.942154,29.786446,368.44196,194.93219,35.34599,-121.71212,157.79462,509.85083,0.66570455,0.66466534,0.2925301,0.25960055,0.26773897,0.26745254,0.2636726,0.25304446,0.25300118,0.22570261,0.22866872,0.19839077,0.2421162,0.2286397,0.2506645,0.26781854,0.27442846,0.3272468,0.2689216,0.26695603,0.26592654,0.24432573,0.25367278,0.25232533,0.21982329,0.22551478,0.25288284,0.2286429,0.21771623,0.22883244,0.22535504,0.6657794,0.0,0.3991815,0.007833827,0.00038485805,5.1886545e-06,3.759916e-06,1.8650601e-07,1.1680393e-09,1.0400626e-09,3.784769e-12,1.1121508e-13,0.0,6.287156e-11,1.1732927e-13,2.2354434e-11,7.0961564e-06,0.00223707,0.04319287,0.00016805198,3.7894623e-07,2.7920225e-07,2.4006786e-08,1.3725944e-09,3.501418e-10,2.9588177e-12,8.660289e-14,2.2660657e-10,1.5050124e-14,7.641371e-14,1.0571094e-13,9.974321e-13,0.0
69.26685,59.845905,58.893475,57.413155,55.978714,55.58388,55.19295,54.977013,54.820625,54.357822,54.0856,52.867805,53.527443,53.4771,53.55806,55.276295,57.35797,58.78348,57.652584,55.825485,54.947243,56.535896,55.434036,54.66924,53.748676,53.51018,54.256756,53.48015,53.363155,53.49897,53.78355,0.0,8553.015,8200.274,3409.264,3355.8918,2985.9658,2566.6514,1958.6157,1733.6102,1468.5323,924.70447,718.4892,460.71127,323.556,85.29803,-48.91739,215.73419,-632.4395,-1162.5354,-1187.8318,3280.666,587.48065,188.64096,2264.969,1494.5836,1105.005,-517.7504,-123.97456,29.47242,359.6537,203.85103,29.910545,-134.13786,170.66249,517.1978,0.6657045,0.6646652,0.29336783,0.28524843,0.26241976,0.2601476,0.2660216,0.2658781,0.24853991,0.25137302,0.22491933,0.20803763,0.25135836,0.22363134,0.25153247,0.2655475,0.2875167,0.32724467,0.284984,0.26652694,0.26652694,0.26652694,0.26119232,0.2513298,0.25125936,0.24272142,0.24418275,0.22821549,0.22043727,0.2274067,0.2512524,0.66577935,0.0,0.39918146,0.007804038,0.00023063387,5.5313258e-06,1.7216144e-06,1.00223716e-07,7.42473e-08,5.728799e-11,5.938921e-12,5.037956e-15,0.0,6.220544e-12,1.2525902e-14,2.5463613e-12,5.952154e-06,0.001989646,0.043193277,0.00012321868,1.860353e-07,1.860353e-07,1.860353e-07,4.3009202e-10,1.8946346e-12,1.8757836e-12,1.3208955e-12,1.0613149e-10,1.6083706e-15,5.765065e-16,7.4392776e-16,1.8739246e-12,0.0
69.26685,59.845905,58.893475,57.41315,55.97871,55.58388,55.192947,54.97701,54.82062,54.357822,54.085598,52.8678,53.527443,53.477097,53.55806,55.276295,57.35797,58.78348,57.652584,55.82548,54.94724,56.535896,55.434032,54.669235,53.748672,53.51018,54.256752,53.48015,53.363155,53.498966,53.783546,0.0,8553.016,8200.275,3409.2642,3355.892,2985.9658,2566.6514,1958.6158,1733.6104,1468.5325,924.7045,718.48926,460.7113,323.55603,85.29805,-48.91739,215.73422,-632.4395,-1162.5354,-1187.8318,3280.6663,587.4807,188.64098,2264.969,1494.5837,1105.0051,-517.7505,-123.97458,29.472425,359.65372,203.85106,29.910547,-134.13788,170.66254,517.1979,0.7014157,0.7003207,0.30757773,0.2798468,0.28321522,0.28321522,0.2628583,0.2641238,0.26417512,0.2463116,0.24971469,0.21004185,0.25035143,0.249895,0.25510764,0.28366122,0.2906982,0.34257308,0.28487372,0.28300875,0.27699232,0.2508614,0.26486614,0.25568348,0.25006476,0.24210452,0.26431477,0.2497974,0.22660801,0.24534415,0.25004482,0.70149875,0.0,0.41856888,0.0060160593,0.0002120763,1.5236687e-06,1.5236687e-06,2.5333666e-08,5.9638927e-10,4.7896764e-10,3.8297742e-13,2.8262896e-14,0.0,9.993716e-13,3.014054e-14,7.856209e-13,3.0411531e-06,0.0018653458,0.04121736,0.00010019696,8.4745e-07,4.0224944e-07,1.2812935e-08,7.557344e-10,1.4427308e-12,2.222995e-14,1.626375e-14,4.1913178e-10,9.334244e-15,7.666496e-17,4.4914545e-15,2.0310468e-14,0.0
69.28201,60.168476,59.248596,57.817604,56.39005,55.998478,55.61268,55.390133,55.22774,54.750313,54.46333,53.10946,54.030083,53.990013,54.067562,55.848022,57.86682,59.18486,58.03,56.35558,55.614487,56.96719,55.933743,55.24515,54.34069,54.063152,54.895924,54.226913,54.143177,54.277603,54.55861,0.0,8457.059,8054.6914,3345.8508,3295.0347,2978.2178,2555.1963,1944.6879,1762.056,1498.6987,940.373,739.26886,487.8297,310.42368,75.40731,-47.793625,219.9181,-622.05194,-1114.3593,-1139.413,3236.113,560.4417,172.11507,2205.2903,1443.7402,1044.1168,-512.842,-134.54997,8.130693,341.55228,188.0795,24.968987,-133.39764,169.50069,450.74557,0.70141566,0.70032066,0.3087922,0.30222934,0.27479026,0.27985206,0.28158233,0.27329603,0.2625211,0.26248,0.24815884,0.20606823,0.26248714,0.24833804,0.26224557,0.27656597,0.30438718,0.34257042,0.30196574,0.28258336,0.28251785,0.2812271,0.262449,0.2632159,0.26244453,0.24717835,0.2561466,0.24881378,0.23868318,0.24837863,0.26143128,0.70149875,0.0,0.41856885,0.0059716534,0.00013653844,2.59333e-06,5.2273333e-07,1.835911e-08,1.1149179e-09,2.0892496e-12,2.0281804e-12,0.0,0.0,2.0388003e-12,0.0,1.4055489e-13,3.2403823e-06,0.0016590101,0.041217852,7.10184e-05,1.2941037e-07,1.2326193e-07,2.6423082e-09,9.2236004e-11,3.1420877e-12,1.3660004e-12,6.8650347e-15,3.4570454e-11,0.0,0.0,0.0,8.783201e-13,0.0
69.28201,60.168472,59.248592,57.817604,56.39005,55.998474,55.612675,55.39013,55.22774,54.75031,54.46333,53.10946,54.030083,53.990013,54.067562,55.848022,57.86682,59.18486,58.03,56.355576,55.614483,56.96719,55.93374,55.24515,54.340687,54.063152,54.895924,54.226913,54.143173,54.2776,54.558605,0.0,8457.06,8054.692,3345.851,3295.035,2978.218,2555.1965,1944.688,1762.0562,1498.6989,940.37305,739.2689,487.82974,310.4237,75.407326,-47.793625,219.91814,-622.05194,-1114.3594,-1139.413,3236.1133,560.4417,172.11508,2205.2905,1443.7404,1044.117,-512.842,-134.54997,8.130699,341.5523,188.07951,24.968988,-133.39766,169.50072,450.74564,0.7093732,0.7082658,0.30893695,0.30050483,0.30013135,0.30013135,0.27561164,0.28002286,0.27650267,0.2607281,0.2554485,0.22302288,0.25668722,0.25976664,0.25291505,0.3006862,0.30109558,0.34172273,0.30192435,0.300476,0.28677893,0.27705854,0.279628,0.25282586,0.26118162,0.25857124,0.27962643,0.25702974,0.236375,0.24941663,0.26112667,0.7094582,0.0,0.42613423,0.0055755354,0.0001300984,7.8684275e-07,7.8684275e-07,9.758226e-09,1.7883742e-10,1.786858e-11,1.183514e-14,1.2422127e-15,0.0,2.06875e-13,3.3376897e-15,2.490788e-13,1.6071327e-06,0.001468016,0.039537493,6.59329e-05,2.4161163e-06,1.690485e-08,1.931759e-09,5.6221482e-11,3.8985238e-13,9.5289555e-15,8.586845e-15,5.5731555e-11,6.714046e-16,1.2311568e-18,9.4650426e-17,8.991107e-15,0.0
69.25874,59.822144,58.83084,57.29138,55.77398,55.361744,54.960762,54.73758,54.575058,54.085632,53.79366,52.493183,53.41901,53.396103,53.587074,55.393826,57.38034,58.7784,57.70609,56.098255,55.365673,56.64925,55.602585,54.88139,53.96003,53.58801,54.624283,53.9415,53.793564,53.886997,54.090836,0.0,8603.99,8207.626,3483.7046,3427.631,3078.007,2627.1316,1985.6394,1764.7823,1499.3605,953.05817,746.18506,477.34528,304.55243,55.75927,-77.75042,221.6658,-616.6606,-1150.3945,-1176.5093,3217.7473,548.2954,171.04504,2198.593,1453.6804,1070.5305,-517.99255,-157.61328,-3.5224586,337.4086,190.15994,33.95125,-109.60832,142.5237,486.41858,0.7093731,0.70826566,0.3091431,0.30293947,0.29591188,0.29879668,0.29867506,0.28558433,0.2781957,0.27636036,0.25913107,0.22163333,0.27813393,0.2595081,0.2782455,0.29559436,0.30488154,0.34171978,0.30266884,0.29984084,0.29869223,0.29860586,0.27138737,0.277966,0.27216706,0.25117117,0.2784599,0.2599462,0.2510806,0.25946492,0.26022834,0.70945805,0.0,0.4261342,0.00556945,0.00012217024,1.3753894e-06,1.9177477e-07,9.53199e-08,4.1121884e-10,7.880879e-13,3.8048777e-13,0.0,0.0,7.3801853e-13,0.0,1.8951456e-13,1.5324829e-06,0.0014208666,0.039538033,6.34002e-05,1.14770714e-07,2.1061508e-08,6.2622236e-09,3.079252e-11,2.7408108e-13,2.9507738e-14,1.5241408e-15,2.2901709e-12,0.0,0.0,0.0,3.890894e-15,0.0
69.25874,59.822144,58.83084,57.291378,55.773975,55.361744,54.960762,54.73758,54.575054,54.085632,53.793655,52.49318,53.41901,53.3961,53.58707,55.39382,57.380337,58.7784,57.70609,56.098255,55.36567,56.64925,55.602585,54.881386,53.96003,53.588005,54.62428,53.9415,53.793564,53.886997,54.090836,0.0,8603.99,8207.627,3483.7048,3427.6313,3078.0073,2627.1316,1985.6395,1764.7825,1499.3606,953.0582,746.18506,477.34528,304.5525,55.759285,-77.75041,221.66583,-616.66064,-1150.3945,-1176.5093,3217.7476,548.2954,171.04506,2198.5933,1453.6805,1070.5305,-517.9926,-157.6133,-3.5224526,337.40863,190.15996,33.95125,-109.608345,142.52373,486.41864,0.6972606,0.69588506,0.30631772,0.30565614,0.30092943,0.30092943,0.29500845,0.2966163,0.2908518,0.27640837,0.2557926,0.23337542,0.274836,0.26684645,0.27100846,0.3013628,0.3054709,0.33897483,0.30264872,0.3006935,0.29596838,0.29730055,0.2968104,0.27105203,0.27615458,0.27613002,0.29680613,0.25185233,0.2453345,0.2551115,0.27613673,0.6973427,0.0,0.41819394,0.006545001,0.00014043447,7.4324106e-07,7.4324106e-07,4.8366555e-09,3.6546974e-10,5.968917e-11,2.5760057e-15,0.0,0.0,3.0063005e-14,2.0163291e-15,6.017678e-14,1.2317138e-06,0.0016103459,0.041403376,6.131023e-05,3.6260374e-07,7.135507e-08,5.996978e-10,3.1500857e-11,7.051928e-14,1.0969679e-15,1.0542004e-15,3.0520884e-11,0.0,0.0,0.0,1.0315513e-15,0.0
69.2409,59.545128,58.594395,57.12159,55.679764,55.286392,54.895424,54.678493,54.521275,54.0961,53.8524,52.86308,53.17202,53.09521,53.107544,54.523785,56.87558,58.40263,57.25601,55.505337,54.647827,56.08244,54.953125,54.223907,53.247757,53.03506,53.99672,53.323624,53.16965,53.26946,53.49231,0.0,8715.192,8328.585,3405.986,3346.6782,2994.259,2561.5186,1958.7197,1737.9121,1472.7195,883.32306,676.8042,411.8174,331.05756,107.15527,-17.709175,194.3535,-675.5058,-1206.5405,-1235.3644,3357.2776,574.0808,186.22351,2326.552,1514.5752,1076.9421,-534.4049,-116.54304,36.868183,342.83704,188.69858,34.69259,-113.58458,149.55394,466.48453,0.69726056,0.6960271,0.30561665,0.29841402,0.30475494,0.30271003,0.29924813,0.295648,0.29451856,0.29203585,0.2745526,0.24203178,0.29453507,0.27175736,0.29432455,0.30571008,0.30062467,0.3390211,0.2979751,0.30026588,0.2995354,0.29882354,0.29251868,0.2949529,0.2805423,0.26991442,0.29578212,0.27447078,0.25773963,0.27442014,0.27328914,0.69734263,0.0,0.4181939,0.0065830504,0.00016255886,1.665542e-06,4.933867e-07,1.1585859e-08,4.4108223e-10,1.34207055e-11,2.89974e-12,0.0,0.0,5.468995e-12,1.7102766e-16,5.3778952e-14,1.2432585e-06,0.00167406,0.04137717,6.660321e-05,6.0196754e-08,3.0288952e-08,9.392673e-10,9.210293e-12,6.1668894e-13,3.478386e-15,3.5095248e-16,1.1990634e-12,0.0,0.0,0.0,1.121072e-15,0.0
69.2409,59.545128,58.594395,57.12159,55.67976,55.286392,54.89542,54.67849,54.521275,54.096096,53.8524,52.86308,53.17202,53.095207,53.10754,54.523785,56.875576,58.40263,57.256004,55.505337,54.647823,56.082436,54.953125,54.223907,53.247757,53.03506,53.99672,53.323624,53.169647,53.269455,53.492306,0.0,8715.192,8328.586,3405.9863,3346.6785,2994.2593,2561.5188,1958.7198,1737.9122,1472.7196,883.3231,676.8042,411.8174,331.0576,107.15529,-17.709177,194.35353,-675.50586,-1206.5406,-1235.3645,3357.2778,574.0808,186.22353,2326.5522,1514.5753,1076.9423,-534.40497,-116.543045,36.86819,342.83707,188.6986,34.692593,-113.584595,149.55399,466.4846,0.6883649,0.6872903,0.3026483,0.30006438,0.29679075,0.29677385,0.3019917,0.2976418,0.2954921,0.29281086,0.27000108,0.23752087,0.2928615,0.27853447,0.29387832,0.29704967,0.30061442,0.33810952,0.2982323,0.29654264,0.30012274,0.30035794,0.29707003,0.2923421,0.29295903,0.28053415,0.29706842,0.2670212,0.26019898,0.2734178,0.2929886,0.6884449,0.0,0.41212037,0.0062588397,0.00013787177,2.0871369e-06,1.9292468e-06,3.407708e-08,7.1072356e-11,8.071814e-12,1.5196792e-13,0.0,0.0,2.114124e-13,1.2332022e-16,3.3322547e-15,2.699264e-06,0.0019553655,0.04376951,8.295664e-05,1.0102159e-06,3.353496e-07,6.0837607e-10,1.4163854e-11,7.378879e-14,1.6437916e-14,4.6656027e-15,1.39913844e-11,0.0,0.0,0.0,1.3722522e-14,0.0
