pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.12015,57.884712,56.736397,54.94321,53.180466,52.706642,52.242073,51.985336,51.79445,51.211914,50.852898,49.215054,50.345104,50.29388,50.39971,52.43085,54.985897,56.648888,55.280098,53.328926,52.612293,53.96293,52.70597,51.808372,50.722073,50.39642,51.29624,50.423042,50.31828,50.47281,50.796024,0.0,9438.282,9018.465,3771.558,3721.9412,3337.4504,2832.2693,2149.902,1903.4133,1635.4106,1047.0342,834.29095,540.6553,344.09973,86.102715,-56.531094,236.12971,-706.42676,-1263.3971,-1288.8684,3599.6907,608.6956,169.0239,2476.18,1604.7318,1204.7869,-566.16315,-146.68205,6.943776,391.48038,217.17181,28.179485,-143.82341,182.80563,555.9052,0.68836486,0.6872902,0.30219865,0.2953713,0.29987916,0.29722416,0.29522696,0.2968274,0.29654354,0.29386032,0.29097337,0.25269952,0.29547933,0.29025236,0.29501244,0.29792562,0.29786137,0.33810753,0.29517415,0.29598495,0.29494256,0.2946957,0.30096552,0.2953655,0.29137185,0.28055367,0.29690552,0.29147115,0.26810843,0.29119703,0.2893863,0.68844485,0.0,0.41212034,0.0062844013,0.00015129537,1.4253922e-06,2.7587717e-07,3.3260466e-08,6.0637815e-09,5.943084e-13,3.0760117e-14,5.321002e-16,0.0,9.7185985e-14,8.3638357e-16,7.140598e-15,3.3854544e-06,0.001999926,0.043769907,8.070438e-05,1.0949833e-07,2.338204e-08,2.750486e-09,1.05799145e-11,8.011812e-14,1.23894645e-14,0.0,6.305255e-13,0.0,0.0,0.0,8.833856e-16,0.0
69.12015,57.884712,56.736393,54.94321,53.180466,52.70664,52.24207,51.985336,51.79445,51.21191,50.852898,49.21505,50.345104,50.293877,50.399708,52.430847,54.985893,56.648884,55.280094,53.328922,52.612293,53.96293,52.70597,51.80837,50.722073,50.39642,51.29624,50.423042,50.31828,50.47281,50.796024,0.0,9438.282,9018.465,3771.5583,3721.9414,3337.4507,2832.2693,2149.902,1903.4135,1635.4106,1047.0343,834.29095,540.6553,344.09976,86.10273,-56.531094,236.12975,-706.4268,-1263.3972,-1288.8685,3599.691,608.6956,169.02391,2476.1802,1604.7319,1204.787,-566.1632,-146.68207,6.943782,391.4804,217.17183,28.179485,-143.82343,182.80568,555.9053,0.63563323,0.6345827,0.2838006,0.31550154,0.2936931,0.29367492,0.29672208,0.29338688,0.2933759,0.29497403,0.28916043,0.25019437,0.29716972,0.29034668,0.29477927,0.2941083,0.28590778,0.31920925,0.29696143,0.29347596,0.29474008,0.29844636,0.2930258,0.29850587,0.29416835,0.29191053,0.29302475,0.28712678,0.28093025,0.28938273,0.29367056,0.6357014,0.0,0.38059467,0.009544939,0.00016493518,2.5644756e-06,2.3823736e-06,1.6088545e-07,8.2506946e-11,7.776792e-11,2.8578536e-15,0.0,0.0,6.0729774e-13,0.0,1.2682401e-15,4.3135506e-06,0.0026301758,0.04796949,0.000105754334,1.3759902e-06,5.3830615e-07,2.6382985e-09,9.836818e-12,4.082505e-13,8.3540334e-16,4.8795223e-16,9.696465e-12,0.0,0.0,0.0,3.3317263e-16,0.0
69.04898,56.889736,55.68921,53.82649,51.979218,51.49368,51.01141,50.74506,50.549995,50.020824,49.716335,48.410767,48.785587,48.679962,48.701344,50.771618,53.574326,55.475025,54.025017,51.98453,50.975323,52.560608,51.17732,50.214947,48.884525,48.60968,49.67927,48.808037,48.693512,48.878693,49.268066,0.0,9843.115,9411.571,3863.206,3799.186,3422.9338,2869.8596,2193.7476,1941.5793,1654.6506,994.098,763.28876,478.3534,382.6584,127.26622,-23.83639,238.57571,-742.6121,-1357.9082,-1386.4668,3789.5383,623.58514,203.34386,2621.993,1689.897,1250.9783,-631.6549,-133.84372,41.85129,408.1918,216.90834,29.568056,-158.58485,202.14294,536.1963,0.6356332,0.6345817,0.28295386,0.27335703,0.2876292,0.30830237,0.29215056,0.29218322,0.29190513,0.2916092,0.29196498,0.2677739,0.2916266,0.2920239,0.29119977,0.28223607,0.27593407,0.31920752,0.27274466,0.29518297,0.2921644,0.29164693,0.2924816,0.2913273,0.29122746,0.2927613,0.29654142,0.2919728,0.28222784,0.29167613,0.2915289,0.63570136,0.0,0.38059464,0.009579869,0.00035276767,5.4491247e-06,6.9373016e-07,4.4667104e-08,3.116043e-08,2.687539e-12,6.349833e-13,0.0,0.0,7.554984e-13,0.0,4.2574058e-14,5.9050326e-06,0.002841062,0.047969896,0.0001924281,2.8641838e-07,3.419193e-08,3.888108e-09,2.763155e-09,1.435687e-13,5.2777566e-14,7.261632e-15,7.2381467e-12,0.0,0.0,0.0,4.5080208e-14,0.0
69.04898,56.889736,55.689205,53.82649,51.979214,51.49368,51.01141,50.74506,50.54999,50.02082,49.71633,48.410767,48.785583,48.67996,48.70134,50.771618,53.57432,55.475025,54.025013,51.984528,50.975323,52.560604,51.17732,50.214947,48.88452,48.609676,49.67927,48.808033,48.69351,48.87869,49.268063,0.0,9843.116,9411.572,3863.206,3799.1863,3422.934,2869.8599,2193.7476,1941.5793,1654.6506,994.098,763.28876,478.3534,382.65842,127.266235,-23.83639,238.57573,-742.6121,-1357.9083,-1386.4669,3789.5383,623.5852,203.34387,2621.993,1689.8971,1250.9783,-631.65497,-133.84372,41.8513,408.19183,216.90837,29.568058,-158.58487,202.14297,536.19635,0.6094932,0.6085817,0.27345738,0.2837333,0.27113792,0.27113792,0.27803987,0.29139695,0.2906505,0.29122263,0.29192108,0.26403865,0.2926683,0.29007998,0.29250294,0.27172878,0.26790923,0.3120244,0.27813825,0.27082637,0.27096817,0.29775494,0.29027796,0.29025626,0.29092607,0.28969526,0.2902014,0.29019713,0.28650448,0.29124573,0.29092607,0.60955596,0.0,0.3646978,0.010783487,0.00033087883,2.6701427e-06,2.6701427e-06,6.9753094e-07,2.4467178e-10,1.1688318e-10,1.3624265e-13,1.7433197e-16,0.0,1.2157208e-11,1.3515525e-15,1.4702115e-12,1.06985e-05,0.003661192,0.05205207,0.00023648949,5.1697116e-06,1.6799543e-06,5.8126473e-09,7.489998e-11,5.1259566e-11,5.0799365e-15,3.532413e-15,5.9250084e-11,0.0,2.9569272e-17,2.0418813e-16,5.0799365e-15,0.0
68.897354,54.869442,53.438038,51.212337,49.01027,48.423717,47.83792,47.510136,47.268692,46.561665,46.15575,44.437843,45.392056,45.287598,45.32408,48.117165,51.311123,53.351185,51.556236,48.88297,47.72207,49.879852,48.22346,47.034866,45.54137,45.21103,46.58188,45.434162,45.238503,45.379917,45.70465,0.0,10661.618,10166.844,4248.105,4182.5347,3763.545,3178.208,2436.6372,2171.8262,1856.6233,1162.4608,891.4712,554.769,395.61435,126.503265,-31.807907,280.44687,-796.90326,-1410.7911,-1440.3713,4099.1465,721.5019,219.31493,2820.5452,1862.5679,1402.0327,-672.3469,-147.81844,46.869648,439.07062,251.7147,39.483818,-137.09892,183.26886,644.2224,0.6094932,0.608581,0.27314144,0.26254216,0.26588145,0.27833602,0.26991966,0.26990122,0.2973378,0.28879943,0.2879778,0.28378922,0.28880748,0.2907145,0.2882161,0.26246035,0.26594433,0.31202298,0.26214567,0.2769296,0.2704169,0.2701298,0.2690244,0.28845713,0.28845608,0.2880992,0.28923795,0.28904155,0.281399,0.28831458,0.2884559,0.60955596,0.0,0.3646978,0.010798328,0.0004784982,1.0698653e-05,2.035596e-06,1.040268e-07,6.990945e-08,3.5237323e-12,3.1951611e-13,0.0,0.0,3.240641e-13,2.5584977e-14,6.4126594e-14,1.5702277e-05,0.003729882,0.052052435,0.00030731675,1.0004319e-06,1.5611202e-07,1.2252083e-07,8.218539e-09,1.6560361e-13,1.6394827e-13,1.1761258e-13,5.0848097e-11,0.0,0.0,0.0,1.6366236e-13,0.0
68.897354,54.869442,53.438034,51.212337,49.01027,48.423717,47.837917,47.51013,47.26869,46.56166,46.15575,44.43784,45.39205,45.287598,45.324078,48.11716,51.311123,53.35118,51.556232,48.882965,47.72207,49.87985,48.223457,47.034866,45.54137,45.211025,46.58188,45.43416,45.2385,45.379913,45.70465,0.0,10661.618,10166.844,4248.105,4182.5347,3763.545,3178.208,2436.6375,2171.8262,1856.6234,1162.4608,891.4712,554.769,395.61438,126.50328,-31.807907,280.4469,-796.9033,-1410.7911,-1440.3713,4099.1465,721.5019,219.31494,2820.5452,1862.568,1402.0327,-672.3469,-147.81845,46.86965,439.07065,251.71472,39.483818,-137.09894,183.26889,644.2225,0.5627063,0.56201327,0.25579673,0.27789575,0.26076487,0.2605329,0.26078314,0.27143076,0.26830798,0.29077822,0.2871383,0.28202105,0.27516282,0.28681862,0.2683593,0.26120806,0.24809375,0.30088055,0.2819767,0.26015186,0.26015186,0.26301458,0.26929855,0.26742446,0.3003544,0.28917596,0.26844665,0.28666472,0.2815142,0.28686175,0.3003544,0.56275976,0.0,0.33760524,0.01446623,0.0006447209,2.5818597e-05,1.415768e-05,3.8597245e-06,2.051152e-09,3.3430253e-10,1.72891e-12,9.990045e-16,0.0,8.8887765e-11,7.385212e-16,1.1128494e-11,2.2739465e-05,0.0054517435,0.0624642,0.00030341293,2.7006283e-06,2.7006283e-06,1.516104e-06,8.293366e-10,6.3157785e-11,1.721419e-14,3.5011525e-15,4.734282e-10,6.7887457e-16,4.5296633e-16,5.834184e-16,1.721419e-14,0.0
68.67855,51.740753,50.07385,47.48486,44.88997,44.197807,43.496876,43.112465,42.83138,42.027332,41.57321,39.922333,40.570454,40.493145,40.559048,43.158455,47.07677,49.751873,47.67538,44.503464,42.986935,45.66257,43.790535,42.50004,40.849915,40.47311,41.87268,40.723442,40.492794,40.68326,41.115417,0.0,11756.345,11256.129,4612.24,4538.3237,4112.346,3475.409,2684.5264,2366.9705,2015.4641,1246.0387,947.1658,542.97394,437.4794,107.53036,-43.77389,269.7731,-889.8924,-1633.1063,-1666.4453,4577.9326,791.3077,253.35748,3113.3042,1989.809,1465.7101,-709.54486,-158.70396,40.41942,473.30032,251.8948,43.151546,-161.01364,213.84685,658.3178,0.5627063,0.5620129,0.25571552,0.24211368,0.24106774,0.2574155,0.2600102,0.2588988,0.2696475,0.2667027,0.29258057,0.28493044,0.26669478,0.27716303,0.26813966,0.24086443,0.24684209,0.3008795,0.24175744,0.26365086,0.2597084,0.25949672,0.25873092,0.27094296,0.26663727,0.27096608,0.25953767,0.2952394,0.27930313,0.2892847,0.26659796,0.56275976,0.0,0.3376052,0.014471046,0.001005005,0.00017773565,3.254707e-05,2.679179e-07,7.4067415e-08,1.6126107e-10,1.2740441e-12,1.9518878e-16,0.0,1.280086e-12,2.1806748e-13,4.3077655e-12,4.4138986e-05,0.0055304654,0.062464498,0.0006071802,4.53366e-06,3.7756487e-07,3.3013325e-07,8.061021e-08,9.182859e-12,1.5671136e-12,1.0251018e-12,4.6165948e-08,2.2886343e-16,0.0,0.0,1.4935045e-12,0.0
68.67855,51.74075,50.07385,47.48486,44.889965,44.197807,43.496876,43.112465,42.83138,42.027332,41.573208,39.92233,40.570454,40.49314,40.559048,43.158455,47.076767,49.751873,47.67538,44.50346,42.98693,45.662567,43.790535,42.500034,40.84991,40.47311,41.87268,40.72344,40.492794,40.683258,41.115414,0.0,11756.345,11256.129,4612.2407,4538.324,4112.346,3475.4092,2684.5266,2366.9705,2015.4641,1246.0387,947.1658,542.97394,437.47943,107.53037,-43.77389,269.77313,-889.8924,-1633.1063,-1666.4454,4577.933,791.3077,253.3575,3113.3044,1989.8091,1465.7102,-709.5449,-158.70398,40.419422,473.30035,251.89482,43.151546,-161.01366,213.84688,658.3178,0.51031274,0.50926566,0.24057575,0.24955776,0.24036554,0.24004233,0.23967144,0.26254514,0.2573831,0.25815487,0.26504102,0.28286156,0.25742248,0.2690704,0.25690365,0.24085183,0.23392309,0.31159046,0.25973338,0.23975308,0.23950887,0.23906882,0.26930615,0.2572269,0.2584489,0.274645,0.25736898,0.26466748,0.26783234,0.26488128,0.2623063,0.5103567,0.0,0.3049343,0.020995893,0.0015045261,6.4477885e-05,4.0616953e-05,1.5983016e-05,6.76006e-08,4.0742765e-10,3.2777966e-10,5.1628903e-15,0.0,3.8844566e-10,3.654336e-15,5.700049e-11,9.9184865e-05,0.013657186,0.09590138,0.0009010153,1.1568152e-05,7.734002e-06,8.1562837e-07,4.2573642e-09,5.248116e-10,1.0398824e-10,4.4795183e-12,6.210961e-10,4.7485667e-15,4.4482642e-15,5.6403958e-15,3.6512356e-11,0.0
68.374306,47.6244,45.49251,42.17235,38.897396,38.03449,37.175346,36.710594,36.361942,35.394855,34.80785,32.52112,33.81121,33.74445,33.873707,37.591812,42.253757,45.337395,42.831097,39.460625,37.8406,40.387867,38.147648,36.446133,34.090252,33.716434,35.778423,34.273064,34.06941,34.27778,34.7573,0.0,13148.07,12560.044,5267.552,5190.704,4663.0684,3914.815,2996.361,2622.4055,2264.0745,1376.6633,1087.9619,647.4153,466.917,99.34218,-62.976555,327.2905,-977.4329,-1763.3643,-1796.9855,5003.746,817.6795,262.55176,3456.725,2192.3777,1701.7079,-859.9584,-158.02333,56.015533,526.0718,291.41922,40.34726,-169.01761,226.20045,732.8413,0.51031274,0.50988376,0.2400922,0.22192606,0.21954055,0.22485217,0.24598618,0.23824073,0.23984897,0.25903207,0.26076588,0.2810434,0.26254496,0.260739,0.26328847,0.21951634,0.23327057,0.3117101,0.22129972,0.22426637,0.2505426,0.23891687,0.23830277,0.25981468,0.2559149,0.25723732,0.23820853,0.25773463,0.26973206,0.2623624,0.25566605,0.5103567,0.0,0.3049343,0.021068724,0.0019254363,0.00011425116,4.1028325e-05,1.3498915e-06,1.1286085e-07,6.026428e-08,1.45242264e-11,2.8593818e-13,0.0,1.3816881e-10,1.4304003e-12,9.612447e-12,0.00018792947,0.01372971,0.095895484,0.0013493977,6.8044625e-05,4.1826625e-06,6.8064656e-07,2.6879425e-07,2.7611122e-10,3.036978e-12,2.1744804e-12,2.1294841e-07,1.5073533e-12,2.2770145e-14,1.214377e-13,2.557935e-12,0.0
68.374306,47.6244,45.49251,42.17235,38.897396,38.03449,37.175346,36.710594,36.36194,35.39485,34.80785,32.52112,33.81121,33.744446,33.873707,37.59181,42.253754,45.337395,42.831093,39.460625,37.8406,40.387867,38.147648,36.446133,34.090252,33.716434,35.778423,34.273064,34.069405,34.27778,34.7573,0.0,13148.07,12560.045,5267.5522,5190.704,4663.0684,3914.815,2996.3613,2622.4058,2264.0745,1376.6633,1087.962,647.4153,466.91702,99.342186,-62.976555,327.29053,-977.4329,-1763.3644,-1796.9856,5003.746,817.67957,262.55176,3456.7253,2192.3777,1701.7079,-859.95844,-158.02333,56.015537,526.0718,291.41922,40.34726,-169.01762,226.20047,732.8414,0.45630023,0.45583862,0.22764556,0.20936415,0.21960104,0.21915527,0.21867469,0.22413659,0.24024221,0.23689556,0.25692144,0.28004885,0.23689929,0.25523925,0.23649219,0.2214093,0.21530624,0.29698473,0.21748747,0.21890955,0.21859579,0.21806344,0.22901529,0.23680906,0.23680872,0.24258187,0.25036034,0.25564513,0.2590232,0.25428763,0.23680866,0.45633537,0.0,0.27327767,0.032582946,0.0039340835,0.00021514315,0.0001261511,4.6955356e-05,1.0211465e-06,4.1743817e-09,1.0664947e-09,5.6318546e-14,0.0,1.0766812e-09,3.3615512e-14,3.1066544e-10,0.0002910038,0.019565795,0.10566254,0.0021843545,4.254158e-05,2.3832124e-05,2.292799e-06,1.5608981e-07,1.1784037e-09,1.1600458e-09,6.644808e-10,1.1920615e-08,2.6518758e-14,9.429149e-15,1.2188762e-14,1.1574457e-09,0.0
68.0988,44.020256,41.57834,37.786114,33.976704,32.95787,31.959238,31.413265,31.011646,29.935053,29.337477,26.883152,27.64247,27.563889,27.753864,32.13081,37.628933,41.29238,38.373734,33.366615,31.042702,35.61603,32.957245,30.929482,28.29555,27.678865,30.386173,28.443277,27.825142,28.079395,28.699898,0.0,14307.816,13610.686,5668.2373,5576.9985,5059.661,4282.151,3249.945,2860.6797,2443.7356,1458.7555,1098.4988,672.6183,542.6235,108.48,-77.531204,357.4285,-1068.4973,-1935.2867,-1976.4314,5466.52,1012.51245,319.02515,3690.2651,2404.8303,1870.7671,-913.35345,-207.0667,37.554253,563.1927,334.4647,73.480545,-188.1911,259.97556,851.42993,0.45630023,0.45580462,0.22755377,0.2002852,0.19602594,0.19605184,0.22532271,0.21727529,0.21734236,0.23728041,0.23556834,0.2617736,0.22542346,0.23555273,0.21879056,0.19616926,0.21508785,0.29693636,0.19859277,0.19634904,0.21892272,0.22982937,0.21741441,0.21724424,0.2395151,0.24684273,0.21729453,0.23522788,0.24426591,0.23547406,0.2491866,0.45633537,0.0,0.27327767,0.03260079,0.0042734416,0.0003681098,0.0002416588,1.1457731e-05,4.0480273e-07,3.7357384e-07,1.2852232e-09,7.4741905e-12,0.0,6.9366905e-08,6.3529013e-12,1.7460955e-07,0.0005030354,0.019599155,0.10567417,0.0025826215,8.902156e-05,1.8616642e-05,2.6241692e-06,6.7164024e-07,3.2286667e-07,5.5942023e-10,2.3610378e-11,5.2882507e-07,7.586378e-12,5.7100756e-12,7.073164e-12,6.232865e-11,0.0
68.0988,44.020252,41.578335,37.786114,33.9767,32.95787,31.959236,31.413263,31.011644,29.935051,29.337475,26.88315,27.642467,27.563887,27.753862,32.130806,37.62893,41.29238,38.373734,33.36661,31.0427,35.61603,32.95724,30.92948,28.295547,27.678864,30.386171,28.443275,27.82514,28.079393,28.699896,0.0,14307.817,13610.687,5668.238,5576.9985,5059.661,4282.151,3249.9453,2860.6797,2443.7356,1458.7555,1098.4988,672.6183,542.62354,108.48001,-77.531204,357.4285,-1068.4973,-1935.2869,-1976.4315,5466.52,1012.51245,319.02515,3690.2654,2404.8306,1870.7671,-913.35345,-207.0667,37.554256,563.1927,334.4647,73.480545,-188.19112,259.9756,851.43,0.4193166,0.41892025,0.21657214,0.18672287,0.19792561,0.19541848,0.195125,0.19502555,0.22226901,0.21599153,0.23555568,0.26091138,0.21695274,0.23116139,0.21712373,0.19940166,0.20447558,0.2895037,0.18544766,0.19561143,0.19527423,0.19472301,0.1946054,0.21941881,0.21601386,0.21875453,0.20520627,0.21875338,0.25129285,0.23510826,0.21600233,0.41934627,0.0,0.25218272,0.038760226,0.006123808,0.00049996795,0.00015220357,8.931362e-05,4.4239652e-05,1.1160203e-07,3.1256855e-09,1.7049168e-11,0.0,6.3149375e-09,3.6484182e-10,1.0776576e-08,0.0006939054,0.026067993,0.11564112,0.0041081277,0.0001905189,0.00010856296,1.227179e-05,5.5503647e-06,1.1807881e-08,3.499087e-09,2.8440001e-09,3.8299723e-07,8.7808366e-10,2.9527602e-12,1.2946876e-11,3.4639571e-09,0.0
67.72886,38.796833,35.98553,31.613667,27.177814,25.957516,24.730265,24.043344,23.529732,21.967955,21.11621,17.722403,19.51709,19.353779,19.383623,24.600235,31.239544,35.569256,31.757671,26.471096,23.736698,28.30746,25.060053,22.681873,19.529047,18.920572,22.01923,19.824919,19.34836,19.603617,20.209377,0.0,15749.488,15029.372,6116.1885,6022.1997,5493.1665,4720.365,3632.5925,3238.339,2790.8267,1783.2885,1330.1715,801.2545,596.32745,161.02623,-28.53885,392.95544,-1183.0427,-2118.0159,-2164.3474,6157.527,1042.6442,348.31204,4164.8037,2679.054,2038.9171,-1006.48425,-205.5739,100.35429,622.1203,357.17923,63.852016,-188.59105,256.62228,900.325,0.41931653,0.41889605,0.21650861,0.18530595,0.17963672,0.17940575,0.18762064,0.19530107,0.19381462,0.19457336,0.214764,0.25095114,0.19379906,0.21510592,0.19356291,0.17990589,0.20436889,0.28946954,0.18334597,0.17902923,0.17917034,0.20975883,0.19389957,0.19372314,0.1948571,0.21066956,0.19379409,0.21453473,0.2269478,0.21462333,0.1968813,0.4193462,0.0,0.2521827,0.038774464,0.006230217,0.00076429546,0.00050966075,0.00015446286,4.346359e-06,7.547865e-07,5.7175214e-07,3.015847e-11,0.0,7.045303e-07,5.0353915e-11,2.3654856e-07,0.0010212719,0.026087323,0.11564933,0.004231495,0.0003089144,0.00019644201,1.1099657e-05,1.3738256e-06,8.30782e-07,5.137072e-07,2.8742814e-08,1.0723214e-06,3.140045e-11,2.0733281e-11,2.8887476e-11,2.3733922e-07,0.0
67.72886,38.796833,35.985527,31.613665,27.177814,25.957514,24.730263,24.043343,23.52973,21.967955,21.11621,17.7224,19.517088,19.353779,19.383621,24.600233,31.239542,35.569256,31.757671,26.471094,23.736696,28.307459,25.060051,22.681871,19.529045,18.92057,22.019228,19.824917,19.348358,19.603615,20.209375,0.0,15749.488,15029.373,6116.1885,6022.1997,5493.1665,4720.365,3632.5928,3238.339,2790.827,1783.2885,1330.1715,801.2545,596.32745,161.02623,-28.53885,392.95544,-1183.0427,-2118.0159,-2164.3474,6157.527,1042.6442,348.31204,4164.8037,2679.054,2038.9171,-1006.48425,-205.57391,100.354294,622.1203,357.17926,63.852016,-188.59105,256.62228,900.325,0.3809358,0.3806059,0.20577255,0.17330113,0.18441793,0.18021749,0.17838258,0.1782137,0.18166243,0.19492078,0.19275837,0.23119931,0.19641015,0.1969769,0.19894873,0.18542902,0.19417867,0.27722648,0.17173614,0.17913981,0.17873804,0.17820951,0.17787269,0.19711044,0.19265617,0.19496489,0.17782813,0.19264549,0.20861879,0.19326814,0.19264093,0.3809603,0.0,0.2283781,0.043991607,0.009203456,0.0010077141,0.0005711457,0.00012309049,7.49101e-05,1.9212637e-05,9.1664916e-08,1.0219373e-08,0.0,2.6060218e-07,8.021799e-09,1.3324974e-07,0.0013822527,0.031824995,0.119320594,0.0073655327,0.000432401,0.00025684087,4.7217683e-05,2.0884347e-05,2.7904701e-07,1.4947213e-08,1.0890871e-08,1.770048e-05,1.01858975e-08,3.6615284e-09,1.1023987e-08,1.4419412e-08,0.0
67.43791,34.864418,31.565697,26.442604,21.227367,19.776106,18.405514,17.643036,17.064508,15.32111,14.388728,10.372955,12.847312,12.735415,13.016954,18.421247,26.078339,31.114662,27.316689,21.23853,18.351849,23.611467,19.954763,17.256588,13.855619,12.905038,16.10418,13.607514,13.042574,13.403209,14.315029,0.0,16808.672,16022.887,6667.673,6560.541,5994.8755,5183.4995,3855.8582,3426.0464,2976.0679,1892.4286,1396.753,877.46844,612.5539,131.2914,-95.8792,400.52704,-1277.7499,-2298.158,-2346.8882,6393.8804,1124.2325,358.65558,4328.2886,2856.3914,2182.745,-1048.5111,-261.56662,46.614986,684.58356,382.96353,69.9955,-227.28194,320.03308,988.8598,0.3809358,0.3805897,0.20573042,0.1725217,0.1647285,0.16376154,0.16543357,0.18127611,0.17717291,0.17710927,0.194554,0.2141292,0.17712525,0.18949558,0.17699954,0.1652548,0.1941098,0.2772033,0.17074648,0.16376148,0.16357575,0.16679768,0.18117668,0.17708997,0.17704315,0.18315242,0.17711425,0.19703907,0.20300773,0.19284797,0.17703637,0.3809603,0.0,0.2283781,0.044001997,0.009283006,0.0015040901,0.00062731956,0.0003884473,2.3865681e-05,1.9213446e-06,1.5857601e-06,8.745906e-09,1.2751839e-15,1.6700253e-06,5.967036e-08,8.985946e-07,0.002018193,0.03183984,0.11932592,0.007441941,0.00065976806,0.00043954252,0.000107584674,8.19397e-06,2.192693e-06,1.7576792e-06,1.0307667e-06,2.8030354e-06,1.6592226e-09,2.699022e-10,8.078499e-10,1.6946948e-06,0.0
67.43791,34.864418,31.565697,26.442602,21.227365,19.776104,18.405512,17.643036,17.064507,15.321109,14.388727,10.372954,12.847311,12.7354145,13.016953,18.421247,26.078337,31.114662,27.316689,21.23853,18.351847,23.611465,19.954762,17.256586,13.855618,12.905037,16.10418,13.607513,13.042572,13.403208,14.315028,0.0,16808.672,16022.887,6667.673,6560.541,5994.8755,5183.4995,3855.8582,3426.0464,2976.0679,1892.4286,1396.753,877.46844,612.5539,131.2914,-95.8792,400.52707,-1277.7499,-2298.158,-2346.8882,6393.881,1124.2325,358.65558,4328.2886,2856.3916,2182.745,-1048.5111,-261.56662,46.614986,684.5836,382.96353,69.9955,-227.28195,320.0331,988.85986,0.35693288,0.35664108,0.19989632,0.16548936,0.1679958,0.16568366,0.16331555,0.16268012,0.1626168,0.17736928,0.1762201,0.21021481,0.17326629,0.17613618,0.17448619,0.16805029,0.1881375,0.26946703,0.16214529,0.16392565,0.16342944,0.16280052,0.16244683,0.16548605,0.1811575,0.17845581,0.16238263,0.17596632,0.18409383,0.1759463,0.18047209,0.3569544,0.0,0.2142173,0.048910998,0.012563573,0.0019480697,0.0010965097,0.0003810495,0.00015148724,7.165925e-05,8.689638e-07,5.073307e-08,4.9189375e-14,2.1875023e-06,3.7656484e-08,1.2103649e-06,0.0024660127,0.03656752,0.12226267,0.008940269,0.000814096,0.0005098547,0.00012465754,5.8318816e-05,5.570068e-06,3.2431814e-07,8.7919716e-08,4.842214e-05,2.7488806e-08,2.2929711e-08,2.9991323e-08,2.3230474e-07,0.0
67.0217,29.104603,25.422834,19.70428,13.918181,12.343297,10.78033,9.934007,9.305513,7.534896,6.569713,3.012818,3.6873555,3.407637,3.4277132,9.76149,18.95678,24.782713,19.850122,13.162582,10.619739,15.4140005,11.010539,7.82602,3.4607275,2.7797878,7.0731726,4.1593127,3.516487,3.8427188,4.6908803,0.0,18231.95,17392.502,7075.159,6961.8496,6340.7207,5417.4277,4139.2437,3624.5857,3112.209,1908.3251,1423.0741,821.8202,715.1659,215.32202,-23.039492,436.36282,-1410.5006,-2486.1833,-2533.9146,7137.8926,1183.7537,334.91693,4770.1836,3157.8728,2387.073,-1199.8035,-218.45055,120.31314,724.63055,416.2871,75.051,-215.305,307.76822,1023.4824,0.35693288,0.35662866,0.19986588,0.16518544,0.15521221,0.15410066,0.15367,0.16160908,0.1623032,0.16178922,0.16832143,0.18932036,0.16183642,0.16860758,0.16155249,0.15582241,0.1880884,0.2694493,0.16170412,0.1536643,0.15327474,0.15287228,0.16573876,0.16168265,0.16162187,0.16356781,0.16177587,0.163743,0.17929524,0.168853,0.16161302,0.3569544,0.0,0.2142173,0.04891912,0.012601925,0.0024647214,0.0014235033,0.00076009426,6.334247e-05,1.1963899e-05,5.4992156e-06,3.398651e-07,2.2571998e-14,6.1321916e-06,6.394028e-08,2.2358352e-06,0.0030797052,0.0365795,0.12226663,0.008982328,0.0010210499,0.00069350924,0.00017586707,2.3432563e-05,5.7869497e-06,4.5870397e-06,3.342826e-06,7.191775e-06,1.8186199e-07,2.6917007e-08,6.686148e-08,4.399485e-06,0.0
67.0217,29.104603,25.422832,19.70428,13.91818,12.343297,10.780329,9.934007,9.305512,7.5348954,6.5697126,3.0128174,3.687355,3.4076362,3.4277124,9.761489,18.95678,24.782713,19.850122,13.162581,10.619739,15.414,11.010538,7.8260193,3.460727,2.7797873,7.073172,4.159312,3.5164862,3.8427181,4.69088,0.0,18231.95,17392.504,7075.159,6961.8496,6340.721,5417.4277,4139.244,3624.586,3112.209,1908.3252,1423.0741,821.8202,715.1659,215.32202,-23.039492,436.36282,-1410.5007,-2486.1833,-2533.9146,7137.8926,1183.7537,334.91693,4770.1836,3157.8728,2387.073,-1199.8035,-218.45055,120.31314,724.63055,416.2871,75.051,-215.30501,307.76822,1023.4824,0.32907048,0.32882082,0.19088976,0.15629113,0.15770061,0.15647683,0.15270664,0.1524504,0.15230227,0.15658724,0.1607559,0.1741216,0.15323119,0.16114067,0.15325835,0.15736632,0.18023081,0.25688407,0.15301533,0.15395004,0.15281726,0.15258527,0.15217105,0.15192696,0.15872131,0.16215228,0.15207122,0.16057329,0.16783255,0.1607054,0.16175817,0.32908875,0.0,0.19734822,0.05189361,0.015406955,0.0027946488,0.0016314691,0.00036082734,0.00021396174,0.00011142016,1.0828564e-05,1.2585865e-07,1.7631929e-11,4.1574745e-05,3.255655e-07,5.418745e-06,0.0037137049,0.04070346,0.121474914,0.01210633,0.0012663105,0.00042459153,0.00026399546,0.000129088,6.198888e-05,3.5797782e-06,4.4107148e-07,0.000103395694,9.734196e-08,6.7393145e-08,9.123591e-08,1.2173986e-06,0.0
66.80826,26.583199,22.685081,16.642206,10.701451,9.086155,7.4632616,6.567972,5.895535,4.0785217,3.147172,0.06949238,0.2364624,0.0806295,0.2061587,6.777195,15.922352,22.040127,16.94324,10.050983,6.8897758,12.137891,7.799991,4.644399,0.568869,0.054612033,3.432057,0.45037088,0.07448901,0.40385038,1.2696354,0.0,18926.207,17956.36,7296.695,7172.338,6431.6763,5492.0513,4224.1953,3736.3542,3227.8774,1935.1646,1395.9181,760.0493,717.9734,157.00215,-61.98849,445.11423,-1406.3431,-2552.6738,-2603.131,7296.9233,1203.1838,376.68744,4980.6157,3132.3987,2375.34,-1156.122,-187.72281,54.905003,741.5843,421.49158,56.172523,-216.41776,311.2049,1065.0052,0.32907048,0.328812,0.19086452,0.1560842,0.14446843,0.14307034,0.14140107,0.1477405,0.15229963,0.15162186,0.15152189,0.17362198,0.15172803,0.15227738,0.15138571,0.14553344,0.18019779,0.25687143,0.15291429,0.1425203,0.14136988,0.14112173,0.15059607,0.1512436,0.15120202,0.15133855,0.15605442,0.15114065,0.1594283,0.15221189,0.15118448,0.32908875,0.0,0.19734822,0.05189537,0.015438086,0.0035221144,0.0021665725,0.00064292323,0.00014391019,3.0816136e-05,1.2687635e-05,5.563714e-06,8.936073e-13,1.5508527e-05,6.1031024e-06,8.359618e-06,0.0045964858,0.040712312,0.12147765,0.012116283,0.001617588,0.0006167872,0.00043464292,0.000100711244,8.649557e-06,7.671677e-06,4.836801e-06,3.2881308e-05,6.352439e-06,1.0738385e-06,3.5232963e-06,7.262628e-06,0.0
66.80826,26.583199,22.685081,16.642206,10.701451,9.086155,7.4632616,6.567972,5.895535,4.0785217,3.147172,0.06949238,0.2364624,0.0806295,0.2061587,6.777195,15.922352,22.040127,16.94324,10.050983,6.8897758,12.137891,7.799991,4.644399,0.568869,0.054612033,3.432057,0.45037088,0.07448901,0.40385038,1.2696354,0.0,18926.207,17956.36,7296.695,7172.338,6431.6763,5492.0513,4224.1953,3736.3542,3227.8774,1935.1646,1395.9181,760.0493,717.9734,157.00215,-61.98849,445.11423,-1406.3431,-2552.6738,-2603.131,7296.9233,1203.1838,376.68744,4980.6157,3132.3987,2375.34,-1156.122,-187.72281,54.905003,741.5843,421.49158,56.172523,-216.41776,311.2049,1065.0052,0.31700003,0.31677034,0.18631944,0.15155685,0.14435731,0.14370684,0.141391,0.14080912,0.14048284,0.1425924,0.1507842,0.15889685,0.14051168,0.15107322,0.13991658,0.14463052,0.17563461,0.25005478,0.14837216,0.14286979,0.14149506,0.14113659,0.1406388,0.14030573,0.14052774,0.15024768,0.14052221,0.15019314,0.15571126,0.15024832,0.14206009,0.317017,0.0,0.1911512,0.053578537,0.017007211,0.003758232,0.0022849035,0.00069175946,0.0003491125,0.00017731,4.2893156e-05,5.500498e-07,1.4038128e-10,0.00011373921,4.0595305e-07,1.7584576e-05,0.0046764347,0.04235264,0.12078449,0.013669965,0.0018014667,0.0007655222,0.00048892875,0.00024928438,0.00011532504,6.8388894e-05,5.4673155e-06,0.00020405684,1.6637736e-07,1.346045e-07,1.6978359e-07,5.571623e-05,0.0
66.743835,25.54402,21.52485,15.29054,9.129509,7.5281887,6.0267777,5.1992755,4.622646,3.0145297,2.2203255,0.04087941,0.08761721,0.028459392,0.08757226,5.188554,14.689354,20.908787,15.613333,7.4506707,3.9945266,11.00259,6.8157787,3.8456397,0.13242048,0.011521624,2.5096343,0.08176595,0.017038291,0.13114849,0.60373276,0.0,19131.531,18190.014,7418.185,7294.143,6559.366,5466.3433,4050.406,3580.838,2970.7917,1811.6665,1280.871,630.8332,637.06433,93.06243,-41.277306,388.2281,-1435.6145,-2575.4907,-2631.513,7414.936,1318.2655,395.2741,4870.67,3073.0088,2298.914,-1099.4395,-85.9043,37.837753,731.73724,377.22882,21.727901,-122.102554,224.42702,1042.1575,0.31700003,0.31675887,0.1862923,0.15143286,0.13890463,0.13735592,0.13544808,0.13655317,0.13983162,0.13971528,0.13960312,0.15790685,0.13975321,0.14139892,0.1397941,0.1398559,0.17559244,0.2500382,0.14824636,0.13678585,0.135532,0.13517468,0.13703094,0.13967638,0.13964503,0.14177537,0.14176145,0.13953431,0.14343487,0.1395844,0.13963927,0.317017,0.0,0.1911512,0.05358638,0.017028878,0.004130298,0.0026078017,0.00082752324,0.0004261068,5.293527e-05,3.505506e-05,1.7500126e-05,3.1825152e-12,4.1126998e-05,1.3565421e-05,1.8471748e-05,0.0050989394,0.042364515,0.120788015,0.013691603,0.002038252,0.0009012417,0.0005870297,0.00017018987,1.7620627e-05,1.546716e-05,1.0027032e-05,7.8197445e-05,1.19629485e-05,6.8045806e-06,9.797156e-06,1.4779908e-05,0.0
66.743835,25.54402,21.52485,15.29054,9.129509,7.5281887,6.0267777,5.1992755,4.622646,3.0145297,2.2203255,0.04087941,0.08761721,0.028459392,0.08757226,5.188554,14.689354,20.908787,15.613333,7.4506707,3.9945266,11.00259,6.8157787,3.8456397,0.13242048,0.011521624,2.5096343,0.08176595,0.017038291,0.13114849,0.60373276,0.0,19131.531,18190.014,7418.185,7294.143,6559.366,5466.3433,4050.406,3580.838,2970.7917,1811.6665,1280.871,630.8332,637.06433,93.06243,-41.277306,388.2281,-1435.6145,-2575.4907,-2631.513,7414.936,1318.2655,395.2741,4870.67,3073.0088,2298.914,-1099.4395,-85.9043,37.837753,731.73724,377.22882,21.727901,-122.102554,224.42702,1042.1575,0.3135981,0.3133678,0.1857232,0.15095712,0.1393935,0.13782363,0.1353609,0.13475333,0.13453543,0.13447773,0.13873771,0.1487439,0.13448393,0.13871108,0.13389243,0.14030103,0.17483541,0.248505,0.14791395,0.13761586,0.13598478,0.13505886,0.13454452,0.1341967,0.13416158,0.14066127,0.13442166,0.13865405,0.14143398,0.13872835,0.1346279,0.3136147,0.0,0.18869582,0.054095984,0.017579934,0.0042856145,0.0026892605,0.0008103996,0.00040617702,0.00019364437,0.00010494366,1.2094704e-06,4.009611e-10,0.00011470994,7.5384975e-07,1.6763921e-05,0.005311098,0.042666662,0.12028912,0.014391923,0.0025178806,0.0012939927,0.0005609428,0.00029206285,0.000133196,8.895696e-05,3.7406818e-07,0.00024114842,3.9129827e-07,3.2900795e-07,3.9121358e-07,7.013314e-05,0.0
66.660385,24.56307,20.55148,14.334201,8.065948,6.4122314,4.9096212,4.1113553,3.5678177,2.0804918,1.4095409,0.021232463,0.067197934,0.019391373,0.06443796,4.418133,13.301081,19.757055,14.33928,4.7372246,1.0650045,9.836389,5.882527,3.21286,0.07293384,0.0064522456,1.9479315,0.06456168,0.007882448,0.049837872,0.25431335,0.0,19394.715,18402.914,7410.6284,7283.376,6620.7603,5562.2046,4052.1526,3511.9617,2877.484,1736.8711,1169.387,494.4911,553.95337,82.94975,-35.64393,356.40207,-1384.425,-2627.9265,-2683.4294,7532.315,1439.088,408.43143,4808.817,2979.473,2170.2617,-1004.2587,-62.198067,32.683475,703.1378,328.892,20.224632,-71.13673,142.76387,991.9394,0.3135981,0.31336257,0.18571097,0.15090168,0.13808851,0.13644966,0.13436478,0.13425556,0.13398802,0.13376991,0.13362207,0.14781715,0.13381578,0.13697499,0.13350071,0.1391064,0.1748162,0.24849741,0.14785695,0.136277,0.13494188,0.13406555,0.13420187,0.13383089,0.13364081,0.1347668,0.1341984,0.13349412,0.13941477,0.13346563,0.13361679,0.3136147,0.0,0.18869582,0.05409956,0.01758986,0.0043849526,0.0027708795,0.00084318325,0.00044087492,0.0002006604,8.421801e-05,2.6848718e-05,1.0986568e-11,0.00010326349,2.5438024e-07,1.1129015e-05,0.005424719,0.042672124,0.12029073,0.014401917,0.0025873184,0.0013337107,0.0005882675,0.00032951968,0.00012571795,6.3713436e-05,1.8432569e-05,0.00025910858,4.025864e-05,4.4479367e-07,1.826322e-05,5.8740665e-05,0.0
66.660385,24.56307,20.55148,14.334201,8.065948,6.4122314,4.9096212,4.1113553,3.5678177,2.0804918,1.4095409,0.021232463,0.067197934,0.019391373,0.06443796,4.418133,13.301081,19.757055,14.33928,4.7372246,1.0650045,9.836389,5.882527,3.21286,0.07293384,0.0064522456,1.9479315,0.06456168,0.007882448,0.049837872,0.25431335,0.0,19394.715,18402.914,7410.6284,7283.376,6620.7603,5562.2046,4052.1526,3511.9617,2877.484,1736.8711,1169.387,494.4911,553.95337,82.94975,-35.64393,356.40207,-1384.425,-2627.9265,-2683.4294,7532.315,1439.088,408.43143,4808.817,2979.473,2170.2617,-1004.2587,-62.198067,32.683475,703.1378,328.892,20.224632,-71.13673,142.76387,991.9394,0.30934283,0.3091187,0.18364525,0.1489969,0.13784559,0.1366148,0.13435379,0.1336937,0.13330553,0.1330905,0.13290505,0.14234383,0.13312551,0.13277704,0.13302597,0.13841149,0.1736256,0.24664976,0.14656465,0.13698372,0.13528256,0.13400437,0.13351107,0.13317052,0.13303328,0.13423613,0.13342069,0.13287413,0.13800974,0.13274889,0.13301876,0.30935898,0.0,0.18651283,0.054203376,0.017804705,0.00442782,0.002806474,0.0008598944,0.00042953814,0.00019980843,8.7962384e-05,2.6006168e-05,1.3272933e-11,0.00010222482,1.459407e-05,9.223759e-06,0.0051705297,0.04368479,0.120631345,0.015256229,0.0030791839,0.0016072993,0.000573481,0.0002935204,0.00012342278,6.620673e-05,1.5667234e-05,0.0002391584,4.813276e-05,5.65083e-06,1.2740037e-05,6.2396444e-05,0.0
66.63546,24.131895,20.053146,13.733147,7.469277,5.835968,4.372531,3.5943549,3.0615425,1.6449338,1.0046804,0.014123781,0.043276455,0.015842093,0.061330426,4.0891366,13.296752,19.491905,13.839378,3.8249037,0.092886895,9.311634,5.4227567,2.9208975,0.06616314,0.0057813628,2.1005547,0.07417921,0.0030583949,0.02009314,0.12170301,0.0,19472.758,18498.594,7477.359,7348.108,6618.26,5525.036,3994.7651,3463.9575,2846.6853,1691.7811,1140.187,412.0949,511.3365,61.45843,-35.83224,341.73965,-1411.5212,-2570.0571,-2632.9705,7559.6133,1472.1399,412.0092,4823.13,2952.9304,2095.504,-953.92975,-59.04853,31.934574,669.8639,342.14914,22.86155,-43.72466,97.86571,962.7237,0.30934283,0.30911317,0.18363233,0.14893754,0.13608767,0.134434,0.13226284,0.13236685,0.13246389,0.13241866,0.13224006,0.13616167,0.13244341,0.13204569,0.1323172,0.13682406,0.17360602,0.24664183,0.1465061,0.13474005,0.13315606,0.13193282,0.13230087,0.13258938,0.13251722,0.13209097,0.13313976,0.13231878,0.13718328,0.13211764,0.13250144,0.30935898,0.0,0.18651283,0.054207228,0.017815575,0.004564145,0.0029304968,0.00090578746,0.00045973327,0.00021177677,8.9716596e-05,2.4892975e-05,3.8881773e-11,0.00010491192,1.3734606e-05,6.8625172e-06,0.00532086,0.043690503,0.12063302,0.015267373,0.003217026,0.0016946198,0.0006218951,0.0003214649,0.00010416658,4.8950176e-05,1.1056874e-05,8.397344e-05,1.7942555e-05,4.0440627e-06,9.031354e-06,4.5992845e-05,0.0
66.63546,24.131895,20.053146,13.733147,7.469277,5.835968,4.372531,3.5943549,3.0615425,1.6449338,1.0046804,0.014123781,0.043276455,0.015842093,0.061330426,4.0891366,13.296752,19.491905,13.839378,3.8249037,0.092886895,9.311634,5.4227567,2.9208975,0.06616314,0.0057813628,2.1005547,0.07417921,0.0030583949,0.02009314,0.12170301,0.0,19472.758,18498.594,7477.359,7348.108,6618.26,5525.036,3994.7651,3463.9575,2846.6853,1691.7811,1140.187,412.0949,511.3365,61.45843,-35.83224,341.73965,-1411.5212,-2570.0571,-2632.9705,7559.6133,1472.1399,412.0092,4823.13,2952.9304,2095.504,-953.92975,-59.04853,31.934574,669.8639,342.14914,22.86155,-43.72466,97.86571,962.7237,0.30810314,0.30788234,0.18358587,0.14894941,0.13620861,0.13452198,0.1322164,0.13157514,0.13130537,0.13128991,0.13135853,0.13531332,0.13127682,0.13143902,0.13193892,0.13693422,0.17238608,0.24465027,0.14641671,0.1349671,0.1332452,0.13189852,0.13135935,0.13118379,0.13123374,0.1312051,0.13122857,0.13126114,0.1359249,0.13131616,0.13124394,0.30811915,0.0,0.18554814,0.054477084,0.018076755,0.0046081203,0.0029455759,0.0008954501,0.00044669793,0.0002079684,9.0842266e-05,2.6559548e-05,1.3583329e-12,0.00010288289,1.07256565e-05,6.26324e-06,0.005354141,0.042715654,0.118861295,0.015422994,0.0033385656,0.0017685725,0.0006285827,0.00032110472,0.00013241316,6.920932e-05,1.5497693e-05,0.00025614406,5.28589e-05,2.7744034e-06,9.640658e-06,6.581465e-05,0.0
66.642136,24.364435,20.26241,13.912936,7.7621512,6.1457305,4.756274,4.0203614,3.521005,2.1611927,1.5234396,0.025811724,0.05119726,0.015488099,0.05609079,3.7862587,12.910296,19.462072,14.289848,4.570734,0.7109307,9.762625,5.7134624,3.1082585,0.06619501,0.004893477,2.4164948,0.083098084,0.0064947037,0.03907375,0.21182936,0.0,19451.885,18445.45,7500.372,7366.5903,6553.4736,5494.116,3884.422,3361.072,2748.732,1654.8116,1137.7808,515.14886,551.31525,70.85954,-33.699986,327.86356,-1404.5885,-2648.9114,-2712.3442,7472.76,1448.5345,419.56757,4822.8306,3018.037,2141.807,-987.2351,-59.532505,30.558407,676.60895,369.23077,23.796875,-62.055424,130.34326,980.639,0.30810314,0.3078756,0.18357,0.14887744,0.13583986,0.1341531,0.13194942,0.13145858,0.13092184,0.13060042,0.13048393,0.13262092,0.13063006,0.1305789,0.13009745,0.13657011,0.17236085,0.2446404,0.1463441,0.1345683,0.13292907,0.13163781,0.13119589,0.13075748,0.130566,0.13048078,0.1308825,0.1304424,0.13506657,0.13046585,0.1305561,0.30811915,0.0,0.18554814,0.05448161,0.018089784,0.0046392567,0.0029705644,0.0009085299,0.00047412625,0.00021143914,8.551426e-05,2.3159631e-05,1.1129691e-12,9.751855e-05,8.970551e-06,6.145822e-06,0.0053894627,0.042722862,0.11886333,0.01543605,0.0033657863,0.0017824745,0.0006365988,0.00032496385,0.0001339165,7.0107664e-05,1.5875856e-05,0.00018670177,2.9573628e-05,2.8683057e-06,9.884365e-06,6.669382e-05,0.0
66.642136,24.364435,20.26241,13.912936,7.7621512,6.1457305,4.756274,4.0203614,3.521005,2.1611927,1.5234396,0.025811724,0.05119726,0.015488099,0.05609079,3.7862587,12.910296,19.462072,14.289848,4.570734,0.7109307,9.762625,5.7134624,3.1082585,0.06619501,0.004893477,2.4164948,0.083098084,0.0064947037,0.03907375,0.21182936,0.0,19451.885,18445.45,7500.372,7366.5903,6553.4736,5494.116,3884.422,3361.072,2748.732,1654.8116,1137.7808,515.14886,551.31525,70.85954,-33.699986,327.86356,-1404.5885,-2648.9114,-2712.3442,7472.76,1448.5345,419.56757,4822.8306,3018.037,2141.807,-987.2351,-59.532505,30.558407,676.60895,369.23077,23.796875,-62.055424,130.34326,980.639,0.3084337,0.3082034,0.18363112,0.14881082,0.13559267,0.13399291,0.13186757,0.13086618,0.13056968,0.13024284,0.12989227,0.12967859,0.13032007,0.1298613,0.13014683,0.1364236,0.17351048,0.2466276,0.1457796,0.1342465,0.13283254,0.13158228,0.13101467,0.13048618,0.1302313,0.12991647,0.13086972,0.13006018,0.1333999,0.12978898,0.13020724,0.30844977,0.0,0.18608272,0.054737672,0.01822857,0.0046364227,0.002954092,0.0008759497,0.00025229366,0.00015185364,7.5146396e-05,2.3838293e-05,2.2568306e-06,8.836721e-05,1.1680882e-05,5.0911112e-06,0.0055168495,0.044124134,0.1211489,0.015056168,0.0032225386,0.0017203094,0.0006339459,0.00032848248,0.00013765664,7.341825e-05,1.7040153e-05,0.0002605631,5.762251e-05,4.960369e-06,1.3028582e-05,6.93671e-05,0.0
66.64648,24.409365,20.390022,14.181799,8.052241,6.431886,4.9438753,4.141872,3.6018074,2.1534266,1.4990621,0.02677412,0.0645959,0.017729169,0.056988887,3.456256,12.950745,19.514345,14.018041,3.8869672,0.09753446,9.597882,5.7396183,3.0934799,0.08380401,0.0075938334,2.1565444,0.0763658,0.0040651592,0.023726597,0.12899278,0.0,19438.29,18435.887,7418.3574,7277.647,6541.252,5501.332,4030.8462,3520.8306,2867.5415,1712.1644,1153.688,510.42395,557.07245,82.06522,-33.09346,311.82404,-1435.0995,-2651.4917,-2710.1497,7598.713,1481.3702,415.41974,4760.9062,2940.356,2159.913,-981.5458,-66.958015,29.972776,681.3298,347.0248,23.065554,-47.24488,99.75175,993.0143,0.3084337,0.30820522,0.1836354,0.14882992,0.13565093,0.13395469,0.13168842,0.13100539,0.1304622,0.13001353,0.12948975,0.12896289,0.13011637,0.12920535,0.1297116,0.1365085,0.17351684,0.2466302,0.14581034,0.13424514,0.13267697,0.13138232,0.13081937,0.13029368,0.1300219,0.1294245,0.13063794,0.1296241,0.13275158,0.12929505,0.12999251,0.30844977,0.0,0.18608272,0.054736488,0.01822509,0.0046314006,0.002957678,0.0008838213,0.0004391327,0.00020133151,8.559834e-05,2.410602e-05,2.0970135e-06,0.000102280675,1.206694e-05,4.385547e-06,0.005508337,0.04412226,0.12114835,0.015064084,0.003226545,0.001724415,0.00062708993,0.00032442276,0.00013592694,7.256807e-05,1.691241e-05,0.0002567324,3.3210268e-05,5.0068097e-06,1.3016833e-05,6.857272e-05,0.0
66.64648,24.409365,20.390022,14.181799,8.052241,6.431886,4.9438753,4.141872,3.6018074,2.1534266,1.4990621,0.02677412,0.0645959,0.017729169,0.056988887,3.456256,12.950745,19.514345,14.018041,3.8869672,0.09753446,9.597882,5.7396183,3.0934799,0.08380401,0.0075938334,2.1565444,0.0763658,0.0040651592,0.023726597,0.12899278,0.0,19438.29,18435.887,7418.3574,7277.647,6541.252,5501.332,4030.8462,3520.8306,2867.5415,1712.1644,1153.688,510.42395,557.07245,82.06522,-33.09346,311.82404,-1435.0995,-2651.4917,-2710.1497,7598.713,1481.3702,415.41974,4760.9062,2940.356,2159.913,-981.5458,-66.958015,29.972776,681.3298,347.0248,23.065554,-47.24488,99.75175,993.0143,0.30864942,0.3084195,0.30805162,0.3076998,0.27573118,0.20587984,0.13173166,0.13105585,0.13006862,0.12970544,0.1291896,0.12833568,0.12978381,0.12877902,0.1295588,0.30215928,0.30793568,0.30825236,0.30772945,0.24133258,0.14858338,0.13137218,0.13078308,0.13019492,0.12988295,0.12903984,0.13080136,0.12878644,0.13110696,0.12871021,0.12985437,0.3086655,0.0,0.0,0.0,0.0,0.00012723739,0.00055974437,0.0009074619,0.00046661514,0.00010926773,4.25071e-05,1.3257235e-05,1.4027775e-06,4.9753457e-05,7.5783314e-06,3.951603e-06,1.0470207e-05,0.0,0.0,0.0,0.000565591,0.0012024315,0.000610141,0.0003121534,0.00013188718,7.045532e-05,1.8581703e-05,0.0002837859,1.3218878e-06,1.7509831e-06,3.6284591e-06,6.7179986e-05,0.0
66.65941,24.667788,20.528296,14.127288,7.809372,6.170237,4.7251916,3.957901,3.432138,2.0151856,1.304212,0.015659869,0.054085597,0.018258778,0.086116426,4.649134,13.2822275,19.798483,14.706454,5.2451158,1.7180485,10.197276,6.159986,3.3629265,0.09373609,0.0077795745,2.1297956,0.06704528,0.0053939037,0.04100754,0.21325886,0.0,19397.8,18377.95,7537.284,7398.815,6649.032,5535.67,3967.5781,3437.709,2826.2866,1692.0027,1206.5492,474.97696,543.3948,70.98551,-44.469658,365.55453,-1363.261,-2641.1477,-2702.4526,7427.283,1427.6617,399.63345,4812.441,3013.2559,2225.5806,-1026.375,-71.45356,38.44775,711.70953,345.45187,21.164072,-65.11247,130.13768,1026.0406,0.30864942,0.30842066,0.30804235,0.30755794,0.30695543,0.306751,0.3064343,0.29318494,0.14938179,0.12975198,0.12855971,0.12775183,0.12956673,0.12796982,0.12945203,0.3065416,0.30791628,0.30825475,0.30775148,0.30672517,0.30624056,0.3057355,0.28852108,0.12957397,0.1295057,0.12864347,0.2047147,0.1289456,0.1289579,0.127905,0.12949046,0.3086655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9452641e-07,2.630383e-05,1.4542473e-05,9.791316e-07,2.4546546e-07,1.1814545e-05,3.0538692e-07,3.3950882e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432777e-06,1.3917433e-05,1.24630205e-05,5.4909415e-06,1.6730713e-05,1.278263e-06,9.44148e-08,1.4703433e-07,1.2198856e-05,0.0
66.65941,24.667788,20.528296,14.127288,7.809372,6.170237,4.7251916,3.957901,3.432138,2.0151856,1.304212,0.015659869,0.054085597,0.018258778,0.086116426,4.649134,13.2822275,19.798483,14.706454,5.2451158,1.7180485,10.197276,6.159986,3.3629265,0.09373609,0.0077795745,2.1297956,0.06704528,0.0053939037,0.04100754,0.21325886,0.0,19397.8,18377.95,7537.284,7398.815,6649.032,5535.67,3967.5781,3437.709,2826.2866,1692.0027,1206.5492,474.97696,543.3948,70.98551,-44.469658,365.55453,-1363.261,-2641.1477,-2702.4526,7427.283,1427.6617,399.63345,4812.441,3013.2559,2225.5806,-1026.375,-71.45356,38.44775,711.70953,345.45187,21.164072,-65.11247,130.13768,1026.0406,0.30929363,0.30906612,0.30873668,0.30839205,0.30688924,0.30598423,0.30563325,0.30525228,0.30496684,0.29171935,0.12892254,0.12701438,0.30079776,0.12852648,0.24164204,0.30632302,0.3086329,0.30890524,0.30849636,0.30631733,0.3060314,0.30574122,0.30556998,0.30383062,0.3000477,0.12994325,0.3050712,0.12898287,0.12789482,0.12848268,0.2930198,0.30930978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.824499e-14,1.883067e-13,9.837112e-10,5.727169e-07,1.2336365e-08,1.3378379e-10,3.0830145e-07,1.6641556e-08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0459843e-09,3.4125586e-07,0.0,6.5562307e-07,4.5296686e-09,3.409514e-07,5.181728e-09,0.0
66.660965,24.41178,20.473988,14.382089,8.380124,6.8125105,5.330138,4.5287,3.9790018,2.4973583,1.815714,0.03259948,0.078816526,0.02233685,0.05961959,3.612379,12.672916,19.39283,13.943599,3.8080645,0.17139976,9.371993,5.559209,3.0448983,0.06451254,0.0063681747,2.1841552,0.07563521,0.0072934204,0.048556723,0.25244167,0.0,19392.912,18438.732,7336.702,7203.696,6467.3745,5403.909,4022.592,3519.4905,2895.049,1733.2849,1179.4136,566.0413,587.24445,90.76334,-32.182957,319.34952,-1399.3018,-2685.4033,-2746.9849,7629.008,1481.7224,406.29138,4848.3027,2921.59,2101.1287,-976.37634,-57.856846,31.214424,668.69727,349.56982,22.37478,-70.500656,142.54109,961.4718,0.30929363,0.30906367,0.3086915,0.30821767,0.30762947,0.3074224,0.30703783,0.30613706,0.30339473,0.30329955,0.29605243,0.12622301,0.3033269,0.1291399,0.30254322,0.30719337,0.3085578,0.308897,0.3085863,0.30697417,0.30689523,0.30688167,0.30603862,0.3038314,0.30371666,0.24091683,0.3039387,0.3019376,0.12784657,0.12768187,0.30370817,0.30930978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3184454e-16,1.3236401e-12,5.1728033e-10,1.9883635e-16,1.8775832e-08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.268868e-09,0.0,0.0,1.0405799e-08,1.387894e-08,0.0,0.0
66.660965,24.41178,20.473988,14.382089,8.380124,6.8125105,5.330138,4.5287,3.9790018,2.4973583,1.815714,0.03259948,0.078816526,0.02233685,0.05961959,3.612379,12.672916,19.39283,13.943599,3.8080645,0.17139976,9.371993,5.559209,3.0448983,0.06451254,0.0063681747,2.1841552,0.07563521,0.0072934204,0.048556723,0.25244167,0.0,19392.912,18438.732,7336.702,7203.696,6467.3745,5403.909,4022.592,3519.4905,2895.049,1733.2849,1179.4136,566.0413,587.24445,90.76334,-32.182957,319.34952,-1399.3018,-2685.4033,-2746.9849,7629.008,1481.7224,406.29138,4848.3027,2921.59,2101.1287,-976.37634,-57.856846,31.214424,668.69727,349.56982,22.37478,-70.500656,142.54109,961.4718,0.3093716,0.3091419,0.30875438,0.30824724,0.3069103,0.30686074,0.30650443,0.30602393,0.30551842,0.3052443,0.30140394,0.12543657,0.30527002,0.27789593,0.30248472,0.30725828,0.30863687,0.30897707,0.30866563,0.3071264,0.30708987,0.30705968,0.30491588,0.30480078,0.30454314,0.24046968,0.30488828,0.30187136,0.2514532,0.29977754,0.30453292,0.30938774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2040909e-11,0.0,9.9755385e-11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.428977e-11,0.0,0.0,3.2155133e-13,4.2423314e-16,0.0,0.0
66.71757,25.464375,21.440596,15.208894,9.114796,7.4901867,5.9624953,5.135267,4.5526266,3.0072672,2.24109,0.040913966,0.08687659,0.03233527,0.12841238,5.95994,15.24911,21.081718,15.321407,6.2200465,1.9686924,10.678176,6.5344257,3.6167326,0.093049675,0.01007356,2.7968462,0.09964183,0.011488098,0.080925696,0.40188438,0.0,19214.707,18202.736,7422.776,7292.495,6520.792,5509.127,4088.535,3580.1985,2987.4724,1773.142,1256.2628,634.066,631.7909,89.0679,-53.65481,417.3245,-1418.2582,-2487.721,-2553.0896,7500.104,1398.0706,442.03806,4889.172,3055.902,2276.9055,-1068.7725,-70.10494,48.0408,702.7947,399.27747,25.671627,-93.377014,182.11517,1037.4517,0.3093716,0.30914232,0.3087586,0.30825922,0.30761486,0.3073844,0.30695668,0.30596706,0.30433095,0.30406404,0.30371958,0.124655046,0.30415598,0.29984093,0.30315483,0.3073028,0.30864286,0.30897826,0.30771568,0.30740112,0.30730218,0.30728573,0.30507025,0.30494487,0.30443746,0.24632685,0.3050446,0.30284807,0.25758684,0.29988754,0.30390877,0.30938774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.542706e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7179825e-11,0.0,0.0,1.288829e-14,0.0,0.0,0.0
