pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.71757,25.464375,21.440596,15.208894,9.114796,7.4901867,5.9624953,5.135267,4.5526266,3.0072672,2.24109,0.040913966,0.08687659,0.03233527,0.12841238,5.95994,15.24911,21.081718,15.321407,6.2200465,1.9686924,10.678176,6.5344257,3.6167326,0.093049675,0.01007356,2.7968462,0.09964183,0.011488098,0.080925696,0.40188438,0.0,19214.707,18202.736,7422.776,7292.495,6520.792,5509.127,4088.535,3580.1985,2987.4724,1773.142,1256.2628,634.066,631.7909,89.0679,-53.65481,417.3245,-1418.2582,-2487.721,-2553.0896,7500.104,1398.0706,442.03806,4889.172,3055.902,2276.9055,-1068.7725,-70.10494,48.0408,702.7947,399.27747,25.671627,-93.377014,182.11517,1037.4517,0.3122407,0.31200746,0.3116647,0.31126195,0.3088894,0.30707416,0.30641252,0.30587712,0.3053926,0.30513048,0.3020448,0.1489153,0.30515993,0.30116537,0.30330554,0.3090264,0.31154293,0.3118339,0.31142184,0.30757934,0.3072693,0.30652338,0.30531758,0.3051811,0.3050498,0.3005039,0.30529037,0.30313835,0.26262838,0.30087072,0.3045715,0.31225714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.671238e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.111538e-16,0.0,0.0,0.0
66.74522,25.766203,21.848255,15.76034,9.778281,8.184444,6.634943,5.779966,5.174965,3.5708435,2.7254658,0.052059844,0.08326141,0.023894098,0.083196774,5.0651765,14.873546,21.109924,15.745926,7.3596764,3.902891,11.000785,6.6903687,3.7967746,0.20683467,0.019406157,2.7698233,0.17795071,0.031562347,0.1718045,0.698705,0.0,19127.143,18137.312,7316.716,7201.153,6455.7837,5452.535,4119.948,3644.5525,3048.8442,1809.2351,1324.7938,704.3992,678.16284,93.240234,-41.348816,383.31113,-1460.5251,-2579.2773,-2637.9578,7450.9814,1337.6417,395.31375,4946.8237,3121.6667,2266.7314,-1079.5771,-108.850395,34.411354,719.461,390.781,33.75883,-136.48354,238.00594,1016.93024,0.3122407,0.3120063,0.31162465,0.3111366,0.31052253,0.31030583,0.30989707,0.30895528,0.3040268,0.30384424,0.30356956,0.29588515,0.30392465,0.30065674,0.3046307,0.3100895,0.31146485,0.3118282,0.31152558,0.30989823,0.30985734,0.30980352,0.3088285,0.3048001,0.30337533,0.30172804,0.30577868,0.30324107,0.26249385,0.30091077,0.30327514,0.31225714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74522,25.766203,21.848255,15.76034,9.778281,8.184444,6.634943,5.779966,5.174965,3.5708435,2.7254658,0.052059844,0.08326141,0.023894098,0.083196774,5.0651765,14.873546,21.109924,15.745926,7.3596764,3.902891,11.000785,6.6903687,3.7967746,0.20683467,0.019406157,2.7698233,0.17795071,0.031562347,0.1718045,0.698705,0.0,19127.143,18137.312,7316.716,7201.153,6455.7837,5452.535,4119.948,3644.5525,3048.8442,1809.2351,1324.7938,704.3992,678.16284,93.240234,-41.348816,383.31113,-1460.5251,-2579.2773,-2637.9578,7450.9814,1337.6417,395.31375,4946.8237,3121.6667,2266.7314,-1079.5771,-108.850395,34.411354,719.461,390.781,33.75883,-136.48354,238.00594,1016.93024,0.31367004,0.31343588,0.31309202,0.31270212,0.31058192,0.3095651,0.30920416,0.30879992,0.30835298,0.30809444,0.3018178,0.29703552,0.3081306,0.30164295,0.30796716,0.31123966,0.31298634,0.3132683,0.3128548,0.30994928,0.30977568,0.30961668,0.30780703,0.30768126,0.30751613,0.30259433,0.30777198,0.30283928,0.26597002,0.3019058,0.30750456,0.31368664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82906,26.873814,22.884039,16.675444,10.633275,9.028475,7.499681,6.63907,6.017254,4.288138,3.352547,0.06274054,0.18853882,0.0789556,0.30423367,7.401567,16.6949,22.523905,17.325787,9.171077,5.9870415,12.704873,8.291645,4.934065,0.673825,0.060168553,3.9747965,0.68869144,0.06981164,0.42597,1.316764,0.0,18859.479,17891.225,7388.841,7277.8813,6490.731,5472.7534,4090.1274,3657.5005,3094.3105,1884.0415,1399.3472,787.9014,729.5158,129.81894,-85.00533,464.0226,-1418.6014,-2486.8906,-2542.7717,7259.2656,1317.5719,378.15375,4876.4683,3161.653,2456.2651,-1184.1256,-206.51714,71.016785,742.69855,444.2072,73.52825,-225.75401,316.02698,1105.673,0.31367004,0.31343377,0.31304505,0.31255054,0.31193504,0.31171829,0.3113158,0.31054705,0.30690134,0.30674136,0.3064938,0.29638538,0.3068206,0.302641,0.30604836,0.31155053,0.31290844,0.31326059,0.31295002,0.3113048,0.31126103,0.31122229,0.3106652,0.3077542,0.30759856,0.30422407,0.30838165,0.3058373,0.26882264,0.30567116,0.30708176,0.31368664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82906,26.873814,22.884039,16.675444,10.633275,9.028475,7.499681,6.63907,6.017254,4.288138,3.352547,0.06274054,0.18853882,0.0789556,0.30423367,7.401567,16.6949,22.523905,17.325787,9.171077,5.9870415,12.704873,8.291645,4.934065,0.673825,0.060168553,3.9747965,0.68869144,0.06981164,0.42597,1.316764,0.0,18859.479,17891.225,7388.841,7277.8813,6490.731,5472.7534,4090.1274,3657.5005,3094.3105,1884.0415,1399.3472,787.9014,729.5158,129.81894,-85.00533,464.0226,-1418.6014,-2486.8906,-2542.7717,7259.2656,1317.5719,378.15375,4876.4683,3161.653,2456.2651,-1184.1256,-206.51714,71.016785,742.69855,444.2072,73.52825,-225.75401,316.02698,1105.673,0.31812158,0.3178788,0.3175239,0.3170657,0.31382912,0.3115076,0.31038654,0.31009305,0.30971944,0.30949897,0.3049554,0.297989,0.3095352,0.3047328,0.30943498,0.31414163,0.31739902,0.31769976,0.31726494,0.31147146,0.31123143,0.31102264,0.30924448,0.30917943,0.3091447,0.30671147,0.3092245,0.30574694,0.30073616,0.30568054,0.30914146,0.31813866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.851944,27.107304,23.259071,17.286894,11.369478,9.713911,8.120968,7.2401543,6.587646,4.7603974,3.7791653,0.06944652,0.68721914,0.47220805,0.5682585,7.4430203,16.676012,22.652351,17.558018,10.450199,6.707723,12.866834,8.411792,5.150836,0.91771024,0.09517342,3.8829472,0.61324936,0.08687893,0.52211905,1.615013,0.0,18785.885,17840.24,7246.1265,7126.9053,6418.0215,5565.5654,4181.921,3703.6116,3175.8647,1941.043,1435.803,840.7014,734.3485,186.80673,-53.646774,456.10776,-1413.6204,-2520.6372,-2575.7449,7259.782,1223.3591,412.63226,4916.3716,3177.7925,2417.841,-1180.0504,-241.91055,101.5226,754.2807,443.00827,67.373215,-251.56953,352.91714,1092.1552,0.31812158,0.31787863,0.31748787,0.31698683,0.3163478,0.31611866,0.31567731,0.3146434,0.30862635,0.30813235,0.30784547,0.29616436,0.3082432,0.3076939,0.30915663,0.31565902,0.3173259,0.31769642,0.31726307,0.31545448,0.31544313,0.315424,0.3136808,0.30891412,0.30891412,0.3065541,0.3102436,0.30719623,0.30389556,0.307217,0.30876896,0.31813866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.851944,27.107304,23.259071,17.286894,11.369478,9.713911,8.120968,7.2401543,6.587646,4.7603974,3.7791653,0.06944652,0.68721914,0.47220805,0.5682585,7.4430203,16.676012,22.652351,17.558018,10.450199,6.707723,12.866834,8.411792,5.150836,0.91771024,0.09517342,3.8829472,0.61324936,0.08687893,0.52211905,1.615013,0.0,18785.885,17840.24,7246.1265,7126.9053,6418.0215,5565.5654,4181.921,3703.6116,3175.8647,1941.043,1435.803,840.7014,734.3485,186.80673,-53.646774,456.10776,-1413.6204,-2520.6372,-2575.7449,7259.782,1223.3591,412.63226,4916.3716,3177.7925,2417.841,-1180.0504,-241.91055,101.5226,754.2807,443.00827,67.373215,-251.56953,352.91714,1092.1552,0.31936777,0.31912562,0.31877384,0.31837797,0.3162875,0.31536347,0.3150019,0.31458905,0.31413007,0.3138564,0.30618566,0.30102846,0.31390032,0.30612087,0.31358343,0.3167755,0.31866133,0.31895146,0.3185296,0.31528184,0.31526902,0.3152562,0.3149064,0.3134288,0.31342554,0.31052423,0.31345877,0.30698243,0.30488706,0.306986,0.31324017,0.319385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88,27.542183,23.75847,17.879139,12.031147,10.429859,8.802733,7.9014444,7.236964,5.4093466,4.3724413,0.08543513,1.428154,1.2537345,1.3441584,8.212317,17.37868,23.195738,17.864515,10.209125,7.1524353,13.270153,8.868308,5.703969,1.431777,0.85614896,4.7837086,1.700488,1.0047282,1.4206116,2.4603517,0.0,18695.305,17741.404,7180.2715,7066.8647,6377.253,5466.2837,4230.1387,3749.8538,3207.1956,1941.2549,1479.2314,908.988,728.16956,166.85101,-51.926395,455.8712,-1408.1029,-2484.1377,-2541.678,7312.3213,1273.3778,369.9106,4861.3184,3157.2468,2378.8933,-1185.9183,-199.50522,103.23956,731.43427,429.1818,78.32721,-245.46518,343.54285,1042.4543,0.31936777,0.31912318,0.31872368,0.3182157,0.3175882,0.3173728,0.3169674,0.31629714,0.3126712,0.31251642,0.31225708,0.3008659,0.31259674,0.3113066,0.31333628,0.31718084,0.318576,0.3189426,0.31850535,0.31670249,0.31669295,0.31667876,0.31614932,0.31335938,0.31331974,0.31268084,0.3134451,0.31147417,0.3090502,0.31145585,0.31331512,0.319385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88,27.542183,23.75847,17.879139,12.031147,10.429859,8.802733,7.9014444,7.236964,5.4093466,4.3724413,0.08543513,1.428154,1.2537345,1.3441584,8.212317,17.37868,23.195738,17.864515,10.209125,7.1524353,13.270153,8.868308,5.703969,1.431777,0.85614896,4.7837086,1.700488,1.0047282,1.4206116,2.4603517,0.0,18695.305,17741.404,7180.2715,7066.8647,6377.253,5466.2837,4230.1387,3749.8538,3207.1956,1941.2549,1479.2314,908.988,728.16956,166.85101,-51.926395,455.8712,-1408.1029,-2484.1377,-2541.678,7312.3213,1273.3778,369.9106,4861.3184,3157.2468,2378.8933,-1185.9183,-199.50522,103.23957,731.43427,429.1818,78.32721,-245.46518,343.54285,1042.4543,0.32091504,0.32067022,0.32031342,0.31989807,0.3175673,0.31659058,0.31624168,0.31584746,0.31543478,0.315191,0.310491,0.30228055,0.31522906,0.31033358,0.3150093,0.31810355,0.32019788,0.32049268,0.3200714,0.31668124,0.31658286,0.31649557,0.31610665,0.31457028,0.31455243,0.31284943,0.3146279,0.31138125,0.3089662,0.31135374,0.31454995,0.32093245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96137,28.436586,24.638288,18.726553,12.840965,11.298228,9.800779,8.973931,8.35547,6.7151294,5.8234553,2.0610788,3.2117562,3.1099749,3.3674424,8.980541,18.045506,24.001318,19.457424,12.507015,9.82482,15.116705,10.944516,7.9740267,4.1852803,3.1752937,7.422804,4.559088,3.6138048,3.9420204,4.786284,0.0,18430.414,17542.465,7195.205,7087.867,6399.359,5357.435,4044.631,3579.3103,3085.286,1831.1788,1363.4877,847.124,681.8945,124.74368,-91.362015,408.8101,-1399.6709,-2515.9587,-2569.5935,7022.436,1208.6549,344.70566,4714.5137,3067.2087,2299.0608,-1111.4584,-270.26978,62.41326,693.7203,412.40347,92.42351,-216.01088,307.00366,1032.7195,0.32091504,0.32066792,0.3202628,0.3197475,0.31911114,0.31888893,0.31847602,0.3178204,0.31393752,0.31379375,0.31355625,0.30770478,0.31386694,0.31276688,0.31472263,0.31870392,0.32011035,0.32048404,0.3200489,0.31824693,0.31823432,0.31821698,0.3175518,0.3145808,0.31454,0.31363174,0.3152415,0.31260398,0.30977693,0.31249133,0.31453437,0.32093245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96137,28.436586,24.638288,18.726553,12.840964,11.298228,9.800779,8.97393,8.355469,6.715129,5.823455,2.061078,3.2117555,3.1099741,3.367442,8.980541,18.045506,24.001318,19.457424,12.507015,9.824819,15.116705,10.944516,7.974026,4.1852794,3.175293,7.4228034,4.5590878,3.613804,3.9420197,4.786283,0.0,18430.414,17542.465,7195.205,7087.867,6399.359,5357.435,4044.631,3579.3103,3085.286,1831.1788,1363.4878,847.124,681.8945,124.74368,-91.362015,408.8101,-1399.6709,-2515.9587,-2569.5935,7022.4365,1208.6549,344.70566,4714.5137,3067.2087,2299.0608,-1111.4584,-270.26978,62.41326,693.7203,412.4035,92.42351,-216.01088,307.00366,1032.7195,0.32552713,0.32527375,0.32490277,0.32463127,0.32058132,0.3184814,0.3178217,0.31730083,0.31686637,0.31663042,0.3117349,0.306566,0.31666312,0.31219316,0.3165148,0.32134002,0.3247865,0.3250923,0.32463828,0.31801462,0.31801346,0.31801203,0.31745723,0.31605387,0.31598818,0.315038,0.3161261,0.31254414,0.31054568,0.31251395,0.31598234,0.325545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99589,28.719503,25.052694,19.353874,13.743365,12.197077,10.635093,9.75401,9.103559,7.29899,6.3048964,1.8236487,2.8678071,2.6711345,2.74918,9.953008,18.712912,24.447144,19.198317,11.3928,8.444382,14.50877,10.045908,6.635385,2.5923629,1.9831567,5.1137447,2.1483119,1.300243,1.6930261,2.6421928,0.0,18317.086,17481.299,7059.6216,6948.8677,6236.085,5364.092,4137.838,3704.2234,3170.4546,1927.997,1445.9341,930.99963,756.596,178.0275,-47.958477,467.76923,-1374.0372,-2464.976,-2518.1934,7248.24,1286.8011,362.77716,4915.4443,3180.8032,2477.1028,-1151.1334,-205.7071,131.69737,772.7275,420.24942,87.163315,-238.00648,327.04553,1166.2994,0.32552713,0.3252736,0.32486314,0.32434827,0.32369635,0.32345566,0.32297972,0.32155877,0.31539464,0.31523222,0.3149811,0.30915195,0.3153112,0.31480268,0.3155798,0.32300636,0.3247142,0.32508907,0.3246368,0.3227278,0.32270777,0.32270473,0.31975123,0.31605777,0.31591895,0.31492186,0.31658533,0.31405222,0.31231126,0.31390238,0.31590652,0.325545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99589,28.719503,25.052694,19.353874,13.743365,12.197077,10.635092,9.754009,9.103558,7.2989893,6.304896,1.8236481,2.8678067,2.671134,2.7491794,9.953007,18.71291,24.447142,19.198317,11.3928,8.444382,14.508769,10.045907,6.6353846,2.5923624,1.9831561,5.113744,2.1483114,1.3002424,1.6930255,2.6421921,0.0,18317.086,17481.299,7059.6216,6948.8677,6236.085,5364.092,4137.838,3704.2234,3170.4546,1927.997,1445.9341,930.99963,756.596,178.0275,-47.958477,467.76923,-1374.0372,-2464.976,-2518.1934,7248.24,1286.8011,362.77716,4915.4443,3180.8032,2477.1028,-1151.1334,-205.7071,131.69737,772.7275,420.24942,87.163315,-238.00648,327.04553,1166.2994,0.32754105,0.32728723,0.3269171,0.32648718,0.32396945,0.32263413,0.32223803,0.32181764,0.32144848,0.32108012,0.3132079,0.30777022,0.3211491,0.31308866,0.32086274,0.3242653,0.3268007,0.32710403,0.3266715,0.32281005,0.32268107,0.32257107,0.3221724,0.320616,0.32060724,0.31619948,0.32069412,0.31392947,0.31250343,0.3139664,0.32060695,0.32755917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91782,27.74247,23.81447,17.714767,11.595623,9.926728,8.342598,7.457458,6.813997,4.974183,3.9680724,0.070087306,1.6166697,1.4717361,1.66355,9.596996,18.290932,23.708399,18.22897,10.863782,8.12535,13.583211,9.189146,5.8802953,1.6493279,1.0909877,4.855225,1.5927408,0.904067,1.2817403,2.2786975,0.0,18572.584,17701.805,7326.845,7208.678,6535.2495,5589.713,4169.4116,3713.4248,3152.0127,1948.2386,1455.3463,863.47626,685.7231,150.97406,-77.93565,492.78226,-1368.4403,-2390.4915,-2441.355,7245.08,1247.0817,348.58945,4890.608,3154.233,2436.952,-1179.7255,-196.24725,112.54241,742.60254,442.4803,77.89547,-233.01823,335.83627,1103.0787,0.32754105,0.32728508,0.3268646,0.32633027,0.32567066,0.3254401,0.325009,0.32422733,0.31987318,0.31971902,0.31945726,0.31066892,0.3198065,0.31793794,0.320629,0.32501125,0.3267113,0.32709566,0.326651,0.32480088,0.32478914,0.32477272,0.32420346,0.32040402,0.32039946,0.31953472,0.321593,0.31859398,0.31594977,0.31866413,0.32039914,0.32755917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91782,27.74247,23.81447,17.714767,11.595623,9.926728,8.342598,7.457458,6.813997,4.974183,3.9680724,0.070087306,1.6166697,1.4717361,1.66355,9.596996,18.290932,23.708399,18.22897,10.863782,8.12535,13.583211,9.189146,5.8802953,1.6493279,1.0909877,4.855225,1.5927408,0.904067,1.2817403,2.2786975,0.0,18572.584,17701.805,7326.845,7208.678,6535.2495,5589.713,4169.4116,3713.4248,3152.0127,1948.2386,1455.3463,863.47626,685.7231,150.97406,-77.93565,492.78226,-1368.4403,-2390.4915,-2441.355,7245.08,1247.0817,348.58945,4890.608,3154.233,2436.952,-1179.7255,-196.24725,112.54241,742.60254,442.4803,77.89547,-233.01823,335.83627,1103.0787,0.3230354,0.32279283,0.32245818,0.32226777,0.32395646,0.32396606,0.32388327,0.3236525,0.32332003,0.32311344,0.31765568,0.30924514,0.32314003,0.31797418,0.32284525,0.32424393,0.32232982,0.3226142,0.3222267,0.32449806,0.32450262,0.32450724,0.3241294,0.3225924,0.32257274,0.32066983,0.32264978,0.3184354,0.31590217,0.31842726,0.3225705,0.32305303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86924,27.259945,23.43538,17.482483,11.600188,9.936916,8.318943,7.426723,6.7742534,5.0230184,4.0693383,0.08522738,0.87002975,0.63158286,0.701831,8.42088,17.40468,23.054585,17.223051,9.7463,6.3839,12.422187,7.8976617,4.6959023,0.6559198,0.081554264,3.5143332,0.58489555,0.085901596,0.37027678,1.1632267,0.0,18730.072,17807.412,7222.0293,7114.4736,6397.4243,5579.536,4217.2744,3729.4333,3175.7637,1897.017,1413.8914,873.726,734.6036,197.53915,-45.308804,485.54626,-1392.89,-2445.3362,-2496.7925,7457.6504,1257.2462,389.44843,4978.1064,3204.4587,2394.0422,-1150.6661,-199.26884,117.51318,750.8271,417.4873,65.45794,-199.91893,296.7832,1091.63,0.3230354,0.3227861,0.32238707,0.32189158,0.3213136,0.3211265,0.3208251,0.32092503,0.321441,0.32147378,0.3213372,0.314008,0.32150695,0.32120094,0.32226527,0.32084918,0.3222041,0.32259348,0.32216087,0.32037193,0.3203605,0.3203481,0.32079557,0.32238147,0.3223685,0.32150203,0.32241967,0.3206111,0.31742808,0.3205478,0.32236704,0.32305303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86924,27.259945,23.43538,17.482483,11.600188,9.936916,8.318943,7.426723,6.7742534,5.0230184,4.0693383,0.08522738,0.87002975,0.63158286,0.701831,8.42088,17.40468,23.054585,17.223051,9.7463,6.3839,12.422187,7.8976617,4.6959023,0.6559198,0.081554264,3.5143332,0.58489555,0.085901596,0.37027678,1.1632267,0.0,18730.072,17807.412,7222.0293,7114.4736,6397.4243,5579.536,4217.2744,3729.4333,3175.7637,1897.017,1413.8914,873.726,734.6036,197.53915,-45.308804,485.54626,-1392.89,-2445.3362,-2496.7925,7457.6504,1257.2462,389.44843,4978.1064,3204.4587,2394.0422,-1150.6661,-199.26884,117.51318,750.8271,417.4873,65.45794,-199.91893,296.7832,1091.63,0.32031938,0.3200789,0.3197376,0.3196144,0.31964222,0.31965566,0.31957948,0.31938326,0.31924307,0.31923342,0.31929177,0.31363276,0.31921497,0.3193294,0.31870988,0.3197416,0.31969523,0.31990334,0.3195124,0.31980535,0.3199178,0.31990856,0.3197297,0.31848007,0.31849584,0.31945574,0.3184345,0.320358,0.3184137,0.32031983,0.31849736,0.3203367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82269,26.53971,22.643234,16.601774,10.666474,9.062883,7.566984,6.7424955,6.136268,4.4509187,3.5428243,0.074374005,0.30141675,0.09062171,0.14327805,6.093877,15.625088,21.874012,16.9539,10.649343,7.450459,12.144766,7.764995,4.6039233,0.55540425,0.04726324,3.4323757,0.5166072,0.06408872,0.35331327,1.1702566,0.0,18879.936,17970.316,7295.035,7171.429,6428.4873,5470.527,4042.3706,3573.7903,3052.18,1858.1404,1376.9884,810.72217,729.9304,184.81985,-38.77828,421.90414,-1438.0939,-2582.0776,-2640.8372,7274.7617,1146.6531,379.1049,4982.7344,3148.688,2377.5667,-1151.9783,-186.514,42.912918,741.88574,416.43433,62.0921,-201.75256,301.59888,1075.0023,0.32031938,0.32007363,0.31967208,0.3191778,0.31861678,0.3184372,0.31811664,0.31786513,0.31765863,0.31749108,0.31736296,0.3171199,0.31753975,0.3175385,0.31803548,0.3184862,0.31951052,0.31988683,0.31957984,0.31799036,0.31796402,0.31797883,0.31794924,0.31790215,0.3178821,0.31721696,0.31793857,0.3165103,0.315526,0.31654972,0.31788054,0.3203367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82269,26.53971,22.643234,16.601774,10.666474,9.062883,7.566984,6.7424955,6.136268,4.4509187,3.5428243,0.074374005,0.30141675,0.09062171,0.14327805,6.093877,15.625088,21.874012,16.9539,10.649343,7.450459,12.144766,7.764995,4.6039233,0.55540425,0.04726324,3.4323757,0.5166072,0.06408872,0.35331327,1.1702566,0.0,18879.936,17970.316,7295.035,7171.429,6428.4873,5470.527,4042.3706,3573.7903,3052.18,1858.1404,1376.9884,810.72217,729.9304,184.81985,-38.77828,421.90414,-1438.0939,-2582.0776,-2640.8372,7274.7617,1146.6531,379.1049,4982.7344,3148.688,2377.5667,-1151.9783,-186.514,42.912918,741.88574,416.43433,62.0921,-201.75256,301.59888,1075.0023,0.3177769,0.31754026,0.3172034,0.31705475,0.31703565,0.31703284,0.3169207,0.3166826,0.3163774,0.31606874,0.31571248,0.31538513,0.3161765,0.31563222,0.316132,0.31716266,0.31715947,0.3173747,0.31697094,0.31728563,0.31737605,0.31736752,0.31599134,0.31597725,0.31596395,0.31573546,0.3159844,0.3159442,0.31556708,0.31591403,0.31596082,0.31779394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81597,26.12939,22.241417,16.21752,10.201232,8.561982,6.9848156,6.109408,5.477572,3.841767,2.9603043,0.06593433,0.12130102,0.056951724,0.18833078,6.8521943,15.323286,21.523447,16.080336,7.663347,4.281912,11.442946,7.131274,4.082283,0.23251867,0.02283418,3.166412,0.47284225,0.037637115,0.21518408,0.8206899,0.0,18901.502,18067.309,7286.437,7160.166,6475.703,5535.878,4159.5063,3691.3213,3121.1343,1828.4436,1355.034,735.2609,696.96783,97.38676,-63.531948,448.4985,-1349.3877,-2571.1782,-2622.5217,7462.5283,1340.287,390.63736,4885.849,3122.158,2331.6702,-1121.0881,-115.64913,57.57863,721.60913,398.98688,60.797848,-155.02095,256.5639,1045.5698,0.3177769,0.3175353,0.31714082,0.31665224,0.3160863,0.3158993,0.31555066,0.31526512,0.31500176,0.31472084,0.3142751,0.31362548,0.31483126,0.31437063,0.31416234,0.3159811,0.31700546,0.3173601,0.31704232,0.3154313,0.31541398,0.31543252,0.31540567,0.31534654,0.31532672,0.31411946,0.31539378,0.31398043,0.31404266,0.3139832,0.3151289,0.31779394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81597,26.12939,22.241417,16.21752,10.201232,8.561982,6.9848156,6.109408,5.477572,3.841767,2.9603043,0.06593433,0.12130102,0.056951724,0.18833078,6.8521943,15.323286,21.523447,16.080336,7.663347,4.281912,11.442946,7.131274,4.082283,0.23251867,0.02283418,3.166412,0.47284225,0.037637115,0.21518408,0.8206899,0.0,18901.502,18067.309,7286.437,7160.166,6475.703,5535.878,4159.5063,3691.3213,3121.1343,1828.4436,1355.034,735.2609,696.96783,97.38676,-63.531948,448.4985,-1349.3877,-2571.1782,-2622.5217,7462.5283,1340.287,390.63736,4885.849,3122.158,2331.6702,-1121.0881,-115.64913,57.57863,721.60913,398.98688,60.797848,-155.02095,256.5639,1045.5698,0.31741434,0.31717646,0.31679985,0.3163388,0.31573054,0.31551337,0.31499648,0.314474,0.31398383,0.31353232,0.31294724,0.3119124,0.31367967,0.312625,0.31361148,0.31597748,0.31666917,0.31700414,0.31610924,0.31577238,0.31564066,0.31563476,0.31346142,0.31344533,0.3134301,0.31299782,0.31345412,0.31341097,0.31303754,0.31336436,0.31342667,0.31743136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80329,25.935429,22.053062,16.028175,9.970611,8.332347,6.782888,5.9440656,5.3382463,3.7288718,2.8251762,0.053605586,0.16579732,0.05120243,0.090668544,5.475792,14.904695,21.231054,15.884892,7.8251762,4.2029514,11.261832,6.925992,3.8644478,0.09989716,0.010094401,3.0228448,0.11240881,0.014968582,0.09583663,0.48549193,0.0,18942.11,18110.73,7280.7603,7160.8003,6499.656,5534.08,4119.8887,3607.2058,3051.07,1812.4315,1373.3829,718.24915,683.9488,132.99174,-33.18729,399.7593,-1429.7382,-2599.3054,-2652.6355,7463.122,1309.2621,405.4195,4877.6914,3131.5955,2336.8486,-1107.6201,-73.16256,39.036816,719.8397,416.02292,27.098185,-101.38543,202.22156,1065.7194,0.31741434,0.31717432,0.31677863,0.31626928,0.3152628,0.31515536,0.31467572,0.3140804,0.3134413,0.3127888,0.31174007,0.30996904,0.31301048,0.3112957,0.3127934,0.31591976,0.31663957,0.31699803,0.31615064,0.3159813,0.31424206,0.31383565,0.31378374,0.3136428,0.31356156,0.31141013,0.3137465,0.31146315,0.31070834,0.3114546,0.31312424,0.31743136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80329,25.935429,22.053062,16.028175,9.970611,8.332347,6.782888,5.9440656,5.3382463,3.7288718,2.8251762,0.053605586,0.16579732,0.05120243,0.090668544,5.475792,14.904695,21.231054,15.884892,7.8251762,4.2029514,11.261832,6.925992,3.8644478,0.09989716,0.010094401,3.0228448,0.11240881,0.014968582,0.09583663,0.48549193,0.0,18942.11,18110.73,7280.7603,7160.8003,6499.656,5534.08,4119.8887,3607.2058,3051.07,1812.4315,1373.3829,718.24915,683.9488,132.99174,-33.18729,399.7593,-1429.7382,-2599.3054,-2652.6355,7463.122,1309.2621,405.4195,4877.6914,3131.5955,2336.8486,-1107.6201,-73.16256,39.036816,719.8397,416.02292,27.098185,-101.38543,202.22156,1065.7194,0.3167339,0.31649897,0.31614015,0.31572473,0.31525823,0.315098,0.3148393,0.3128409,0.31259808,0.31211275,0.31153274,0.30803776,0.31231922,0.31087008,0.3118657,0.3152998,0.31602198,0.31633234,0.31586045,0.31556976,0.31425685,0.31408858,0.31399298,0.31177837,0.31176192,0.31101057,0.31397092,0.31170818,0.30923396,0.31087908,0.31175667,0.31675082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75807,25.595634,21.57038,15.322921,9.084784,7.421157,5.9372177,5.1295314,4.5415697,2.9275193,2.1378264,0.038135823,0.09976432,0.03397385,0.090985276,5.7387547,15.250804,21.176859,15.58624,6.983823,3.5449858,11.051223,6.907064,3.8770158,0.11122108,0.010381922,2.753497,0.16510002,0.020976607,0.10761989,0.57008624,0.0,19086.312,18181.102,7424.2466,7302.446,6603.5654,5580.1777,4024.887,3534.28,3002.1746,1815.2731,1276.9375,618.2614,629.9595,98.55845,-40.478382,410.1716,-1436.5321,-2509.1636,-2564.4294,7446.611,1356.1503,394.2041,4827.312,3056.0647,2323.8372,-1107.8177,-77.88792,39.044456,722.6062,390.49796,33.475792,-105.232895,221.81966,1053.3923,0.3167339,0.31649497,0.3161004,0.31559658,0.3149373,0.31470355,0.3141736,0.31368724,0.3132582,0.31181183,0.3100988,0.30768412,0.3131009,0.30993772,0.31227434,0.31527048,0.31596786,0.3163211,0.31588918,0.3140309,0.3140041,0.31391364,0.31380773,0.31198943,0.31197348,0.30968913,0.3137833,0.31089026,0.30896604,0.30971,0.31197047,0.31675082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75807,25.595634,21.57038,15.322921,9.084784,7.421157,5.9372177,5.1295314,4.5415697,2.9275193,2.1378264,0.038135823,0.09976432,0.03397385,0.090985276,5.7387547,15.250804,21.176859,15.58624,6.983823,3.5449858,11.051223,6.907064,3.8770158,0.11122108,0.010381922,2.753497,0.16510002,0.020976607,0.10761989,0.57008624,0.0,19086.312,18181.102,7424.2466,7302.446,6603.5654,5580.1777,4024.887,3534.28,3002.1746,1815.2731,1276.9375,618.2614,629.9595,98.55845,-40.478382,410.1716,-1436.5321,-2509.1636,-2564.4294,7446.611,1356.1503,394.2041,4827.312,3056.0647,2323.8372,-1107.8177,-77.88792,39.044456,722.6062,390.49796,33.475792,-105.232895,221.81966,1053.3923,0.314341,0.3141094,0.31377983,0.31361052,0.31354266,0.3135208,0.31333596,0.31297144,0.31248388,0.31198758,0.31134173,0.30576712,0.31211588,0.30916792,0.31139073,0.31357765,0.31372067,0.31394076,0.31354988,0.31369427,0.31376344,0.31376722,0.31327352,0.3118685,0.31183842,0.31010234,0.3119001,0.31028566,0.30850795,0.30995837,0.3118332,0.3143577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77479,25.89597,21.793108,15.430693,9.197805,7.5298033,6.0486994,5.2235384,4.644441,3.0387502,2.2304354,0.040269468,0.09586241,0.037194613,0.20179304,7.1669493,15.986723,21.659998,16.06319,8.701973,5.3667703,11.513667,7.308624,4.0729403,0.09909833,0.01335929,2.8989077,0.09784411,0.014286739,0.10793762,0.50903815,0.0,19033.105,18113.354,7501.196,7374.6943,6600.564,5588.0977,4020.7332,3575.3645,2977.649,1810.1908,1293.1093,632.50665,638.09143,92.6454,-71.75526,459.33627,-1379.1,-2450.7925,-2506.589,7375.372,1246.7186,387.74432,4835.6436,3080.2268,2407.7056,-1140.4557,-71.35588,61.758747,737.38513,407.50696,24.939985,-109.74624,205.40742,1096.8297,0.314341,0.3141048,0.3137212,0.3132441,0.3126836,0.3124948,0.31211773,0.3117774,0.31141996,0.31099883,0.31033397,0.30606917,0.31113428,0.30961975,0.31177142,0.31251925,0.31356558,0.31392634,0.31362003,0.3120337,0.3119979,0.311971,0.3119068,0.31177965,0.31170103,0.30879208,0.3118757,0.30987206,0.30805308,0.3098431,0.3116954,0.3143577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77479,25.89597,21.793108,15.430693,9.197805,7.5298033,6.0486994,5.2235384,4.644441,3.0387502,2.2304354,0.040269468,0.09586241,0.037194613,0.20179304,7.1669493,15.986723,21.659998,16.06319,8.701973,5.3667703,11.513667,7.308624,4.0729403,0.09909833,0.01335929,2.8989077,0.09784411,0.014286739,0.10793762,0.50903815,0.0,19033.105,18113.354,7501.196,7374.6943,6600.564,5588.0977,4020.7332,3575.3645,2977.649,1810.1908,1293.1093,632.50665,638.09143,92.6454,-71.75526,459.33627,-1379.1,-2450.7925,-2506.589,7375.372,1246.7186,387.74432,4835.6436,3080.2268,2407.7056,-1140.4557,-71.35588,61.758747,737.38513,407.50696,24.939985,-109.74624,205.40742,1096.8297,0.31521973,0.31498447,0.31464717,0.31428766,0.31261313,0.3116744,0.31131485,0.31091374,0.31046212,0.30999002,0.30923954,0.3041622,0.31013554,0.30890077,0.30996683,0.31371856,0.31444144,0.3148083,0.3144015,0.31189784,0.3118882,0.31188542,0.31001315,0.30997884,0.3099432,0.30849335,0.30999568,0.3098923,0.30778438,0.30979183,0.30993572,0.3152365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78973,26.289228,22.270124,16.035555,9.890351,8.228882,6.6705923,5.8269277,5.2171845,3.5450544,2.6656,0.05398996,0.19042778,0.07021765,0.26390475,7.4903073,16.293083,22.019686,16.39316,9.265145,5.65406,11.5704155,7.143147,4.033353,0.091884844,0.017260887,3.0552611,0.26760608,0.027041363,0.17887144,0.7348571,0.0,18985.457,18022.645,7418.119,7294.307,6550.262,5576.2705,4132.55,3618.4348,3061.7256,1850.2563,1353.3662,695.5602,673.4783,136.47174,-78.345695,468.56015,-1377.6642,-2463.2048,-2517.2966,7400.968,1225.2347,404.7458,4990.344,3167.0798,2356.6633,-1135.4296,-66.201866,71.42096,732.7693,406.45248,44.14381,-142.46146,245.01215,1051.9409,0.31521973,0.31498197,0.31460086,0.31411615,0.313512,0.313302,0.31290793,0.31213364,0.30899337,0.3087989,0.3081662,0.30302915,0.30889606,0.30810395,0.30940914,0.3138024,0.3144252,0.31479883,0.31437606,0.3126159,0.31260318,0.31258547,0.31183997,0.30976018,0.30975085,0.3080148,0.3098253,0.3079734,0.30647153,0.3079563,0.30957016,0.3152365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78973,26.289228,22.270124,16.035555,9.890351,8.228882,6.6705923,5.8269277,5.2171845,3.5450544,2.6656,0.05398996,0.19042778,0.07021765,0.26390475,7.4903073,16.293083,22.019686,16.39316,9.265145,5.65406,11.5704155,7.143147,4.033353,0.091884844,0.017260887,3.0552611,0.26760608,0.027041363,0.17887144,0.7348571,0.0,18985.457,18022.645,7418.119,7294.307,6550.262,5576.2705,4132.55,3618.4348,3061.7256,1850.2563,1353.3662,695.5602,673.4783,136.47174,-78.345695,468.56015,-1377.6642,-2463.2048,-2517.2966,7400.968,1225.2347,404.7458,4990.344,3167.0798,2356.6633,-1135.4296,-66.201866,71.42096,732.7693,406.45248,44.14381,-142.46146,245.01215,1051.9409,0.3160108,0.31577384,0.31543314,0.31507006,0.3133889,0.3125018,0.31215444,0.311761,0.3113422,0.3111023,0.3067562,0.30465314,0.31113386,0.3069462,0.31030023,0.31326166,0.31530824,0.3155981,0.315191,0.31262377,0.3126078,0.31258857,0.3122029,0.31043264,0.31040642,0.3069302,0.3105116,0.30783057,0.3045185,0.30779472,0.31040382,0.31602764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87687,27.047302,23.134436,17.047623,10.97494,9.337865,7.732622,6.858293,6.21449,4.4369717,3.44574,0.065282665,0.3338117,0.13823664,0.2541736,6.9110565,16.523264,22.555717,17.388826,9.160557,5.4982295,12.775043,8.267555,4.965395,0.6085148,0.054403663,3.8205013,0.6997975,0.07676379,0.4539495,1.5049993,0.0,18705.422,17860.814,7311.5894,7200.448,6508.409,5531.9126,4199.3257,3688.8652,3152.9172,1912.3375,1443.6849,799.5509,733.0203,177.49033,-59.384106,448.24478,-1444.6799,-2533.3892,-2587.1594,7304.4873,1323.9761,407.83698,4872.4043,3197.9377,2434.2898,-1198.5546,-195.44324,63.73793,752.94934,431.99127,73.79433,-232.85573,345.55557,1079.5127,0.3160108,0.31577122,0.31538495,0.3148942,0.314286,0.31407556,0.3136855,0.31300128,0.3098478,0.3097011,0.3094684,0.302755,0.3097705,0.30904597,0.31017044,0.3138231,0.31521747,0.3155884,0.31516466,0.31340268,0.3133903,0.3133727,0.31289217,0.3105364,0.31051525,0.30817112,0.31057692,0.30848515,0.306021,0.30839333,0.31051314,0.31602764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87687,27.047302,23.134436,17.047623,10.97494,9.337865,7.732622,6.858293,6.21449,4.4369717,3.44574,0.065282665,0.3338117,0.13823664,0.2541736,6.9110565,16.523264,22.555717,17.388826,9.160557,5.4982295,12.775043,8.267555,4.965395,0.6085148,0.054403663,3.8205013,0.6997975,0.07676379,0.4539495,1.5049993,0.0,18705.422,17860.814,7311.5894,7200.448,6508.409,5531.9126,4199.3257,3688.8652,3152.9172,1912.3375,1443.6849,799.5509,733.0203,177.49033,-59.384106,448.24478,-1444.6799,-2533.3892,-2587.1594,7304.4873,1323.9761,407.83698,4872.4043,3197.9377,2434.2898,-1198.5546,-195.44324,63.73793,752.94934,431.99127,73.79433,-232.85573,345.55557,1079.5127,0.3207415,0.3204961,0.3201345,0.31986696,0.31601694,0.31383222,0.31273142,0.31244412,0.3120869,0.31187376,0.30790967,0.30266315,0.31190854,0.30792236,0.31165302,0.31685898,0.32001764,0.32031828,0.31987703,0.3137477,0.31346104,0.31318548,0.31286764,0.3113045,0.3112887,0.30955863,0.3113562,0.30857053,0.30653772,0.30855662,0.3112866,0.32075885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06048,29.828993,26.090986,20.27846,14.449317,12.906499,11.366381,10.508185,9.865131,8.054532,7.0459123,2.2700744,4.5682483,4.365537,4.4175577,12.076545,20.86867,26.005331,20.758947,14.737979,11.732641,16.297445,11.922419,8.679527,4.6271615,3.827765,8.264103,5.320882,3.9960501,4.257875,5.053663,0.0,18103.363,17221.982,7133.31,7023.392,6366.146,5357.587,4106.4595,3651.9543,3150.933,1931.4734,1457.3049,963.56195,692.78455,180.95834,-38.52479,483.50262,-1376.7638,-2322.7686,-2371.7527,7060.727,1118.5083,366.54205,4784.9,3146.8457,2410.6,-1152.5691,-238.21169,114.35866,710.0818,418.5468,110.901985,-191.19635,297.35632,1107.0856,0.3207415,0.3204961,0.320098,0.31959757,0.31896454,0.31873682,0.31829134,0.31728035,0.31107053,0.31051338,0.31020957,0.3007774,0.3106301,0.3099621,0.31119844,0.31834856,0.31994864,0.32031554,0.31987706,0.31805944,0.31804818,0.31802568,0.3162933,0.3111168,0.31111324,0.3096006,0.31265283,0.3093248,0.30717704,0.30931556,0.31111276,0.32075885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06048,29.828993,26.090984,20.278458,14.449317,12.906499,11.36638,10.508184,9.865131,8.054531,7.0459113,2.2700737,4.5682473,4.365536,4.417557,12.076544,20.868668,26.005331,20.758945,14.737979,11.732641,16.297443,11.922418,8.679526,4.6271605,3.8277643,8.264102,5.320881,3.9960494,4.257874,5.0536623,0.0,18103.363,17221.982,7133.31,7023.392,6366.146,5357.5874,4106.4595,3651.9543,3150.933,1931.4734,1457.3049,963.56195,692.78455,180.95834,-38.52479,483.50262,-1376.7638,-2322.7686,-2371.7527,7060.727,1118.5083,366.54205,4784.9,3146.8457,2410.6,-1152.5691,-238.21169,114.35866,710.0818,418.5468,110.901985,-191.19635,297.35632,1107.0856,0.3314077,0.3311401,0.33073977,0.33044538,0.3224163,0.31924096,0.31725714,0.31700328,0.31663167,0.31640053,0.3085486,0.30394655,0.31643185,0.30835506,0.3161953,0.32308975,0.33058697,0.33093312,0.3304536,0.3178408,0.31783974,0.3178416,0.3174105,0.3160181,0.31601527,0.31273416,0.3160442,0.3091755,0.30687067,0.3091416,0.3158749,0.33142623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35045,33.477047,30.057474,24.736969,19.342024,17.851685,16.416056,15.604088,14.996569,13.129341,12.044929,7.392351,10.576795,10.468029,10.669149,18.460844,25.82271,30.204231,25.24234,19.07893,15.975376,21.294998,17.424212,14.566083,10.806897,10.134877,13.644263,11.119683,10.482608,10.776983,11.5692835,0.0,17116.113,16365.038,6798.4805,6695.855,6105.5474,5258.402,3953.5984,3544.3809,3055.6902,1963.86,1515.4493,950.05316,628.27045,129.29486,-79.95515,488.00833,-1250.9086,-2131.6633,-2180.6758,6701.8105,1132.7194,372.9622,4478.7817,2945.5044,2251.6882,-1106.7675,-216.9008,108.41393,691.6159,385.26953,74.68778,-203.68484,296.65195,998.844,0.3314077,0.33114475,0.33072245,0.3301902,0.32957184,0.32935113,0.3289962,0.32477763,0.31585598,0.3148194,0.31468043,0.30644146,0.31522608,0.31350398,0.31572706,0.32912436,0.33052737,0.33094117,0.3303987,0.32829687,0.32829687,0.32829243,0.32369438,0.3156941,0.31568918,0.31508952,0.31715977,0.31403124,0.31076455,0.31403458,0.31568873,0.33142623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.35045,33.477047,30.057474,24.736969,19.342022,17.851685,16.416054,15.604087,14.996568,13.12934,12.044927,7.39235,10.576794,10.468028,10.669148,18.460844,25.822708,30.204231,25.242338,19.078928,15.975375,21.294996,17.424212,14.566082,10.806896,10.134876,13.644262,11.119682,10.482607,10.776982,11.569283,0.0,17116.113,16365.039,6798.4805,6695.855,6105.5474,5258.402,3953.5986,3544.3809,3055.6902,1963.86,1515.4493,950.05316,628.27045,129.29486,-79.95515,488.00833,-1250.9086,-2131.6633,-2180.6758,6701.8105,1132.7194,372.9622,4478.7817,2945.5044,2251.6882,-1106.7675,-216.9008,108.41393,691.61597,385.26956,74.68778,-203.68484,296.65195,998.844,0.350522,0.3502409,0.34989226,0.34952188,0.3336102,0.3297241,0.3277771,0.3275565,0.32722285,0.325468,0.3128317,0.3045322,0.32708752,0.3132965,0.32693672,0.3332708,0.349777,0.3500356,0.34938416,0.32823142,0.32820576,0.32821113,0.3277275,0.32631153,0.32605323,0.31833342,0.32644844,0.31367314,0.31147233,0.31369433,0.3245059,0.35054275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.497375,35.694706,32.499954,27.531784,22.5464,21.185633,19.896025,19.170633,18.63094,17.059164,16.158564,12.488532,14.08829,13.960618,14.153863,20.226095,27.607637,32.24416,28.041407,22.465855,19.89452,24.250793,20.58698,17.88286,14.615661,13.95562,17.04967,14.386261,13.703948,13.999999,14.792595,0.0,16596.9,15817.024,6553.3623,6452.6626,5850.733,5006.393,3731.1182,3335.0376,2866.477,1789.4446,1370.8403,835.83307,637.6422,140.98207,-78.249016,426.53906,-1252.7128,-2197.7786,-2243.839,6442.015,1073.0409,336.9381,4381.867,2859.3887,2185.3406,-1026.0375,-214.80458,63.474537,669.3644,396.5683,77.50612,-204.31,296.71155,1015.54626,0.350522,0.35022947,0.34976503,0.34918824,0.34853688,0.3483357,0.34796435,0.33781955,0.32607824,0.32554254,0.3252976,0.31072742,0.32560727,0.32513437,0.3264409,0.34806776,0.34952748,0.34999567,0.34953666,0.34765783,0.34765783,0.34765267,0.33112106,0.32625073,0.32614708,0.32547662,0.32636982,0.3244145,0.31897044,0.32413653,0.326137,0.35054275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.497375,35.694702,32.499954,27.531782,22.546398,21.185633,19.896023,19.170631,18.63094,17.059162,16.158562,12.488531,14.088288,13.960617,14.153862,20.226095,27.607637,32.24416,28.041405,22.465855,19.894518,24.250792,20.586979,17.882858,14.61566,13.955618,17.04967,14.386259,13.703947,13.999998,14.792593,0.0,16596.9,15817.024,6553.3623,6452.6626,5850.733,5006.393,3731.1184,3335.0376,2866.4773,1789.4446,1370.8403,835.83307,637.6422,140.98209,-78.249016,426.53906,-1252.7128,-2197.7786,-2243.839,6442.015,1073.0409,336.9381,4381.867,2859.3887,2185.3406,-1026.0375,-214.80458,63.47454,669.3644,396.56833,77.50612,-204.31001,296.71155,1015.54626,0.361487,0.361188,0.36082193,0.36045414,0.3493613,0.34731543,0.3469143,0.34655657,0.34635657,0.33799055,0.32342473,0.30879143,0.34298342,0.32375944,0.34507746,0.3505467,0.36057824,0.36098236,0.3601793,0.3472567,0.3472088,0.34725454,0.3455713,0.34523347,0.33607095,0.3261354,0.3455499,0.32415983,0.3196654,0.3240337,0.33393002,0.36150905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.9395,41.658775,39.064514,35.02128,30.955523,29.83701,28.801664,28.218067,27.782642,26.582083,25.929012,23.349258,23.932718,23.802162,23.877712,28.687662,34.798054,38.735607,35.305008,30.33623,27.732311,32.23315,29.160557,26.898455,24.017517,23.568151,26.487797,24.457333,23.66479,23.884651,24.447262,0.0,14943.149,14269.284,5856.5186,5773.384,5240.746,4503.514,3313.9175,2965.4946,2552.7373,1547.1744,1152.4557,690.96606,583.14606,142.693,-47.12413,376.1066,-1131.1832,-2012.1727,-2051.6187,5826.18,1008.31866,339.23666,3911.6196,2600.191,1984.5635,-958.6475,-174.5367,80.74327,592.5182,342.5217,84.03396,-173.98758,246.58438,896.12805,0.361487,0.36117488,0.3606788,0.36006704,0.35938695,0.35917848,0.35858035,0.34961534,0.34445804,0.34432548,0.3416775,0.3173181,0.344381,0.34269324,0.34388053,0.35870028,0.3604672,0.36094058,0.36045387,0.35849518,0.35849518,0.35849044,0.34681478,0.3450166,0.34484532,0.338551,0.34513804,0.34357035,0.3292156,0.34097144,0.34444338,0.36150905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.9395,41.658775,39.064514,35.021275,30.95552,29.837008,28.801662,28.218065,27.78264,26.582083,25.92901,23.349257,23.932716,23.80216,23.87771,28.68766,34.798054,38.735603,35.305004,30.336227,27.73231,32.233147,29.160555,26.898453,24.017515,23.56815,26.487795,24.45733,23.664787,23.88465,24.44726,0.0,14943.149,14269.285,5856.519,5773.384,5240.746,4503.514,3313.9175,2965.4949,2552.7373,1547.1744,1152.4557,690.96606,583.14606,142.69301,-47.12413,376.10663,-1131.1832,-2012.1729,-2051.6187,5826.18,1008.31866,339.23666,3911.6196,2600.191,1984.5636,-958.6476,-174.5367,80.74327,592.5182,342.5217,84.03396,-173.98758,246.5844,896.12805,0.40148985,0.40112576,0.4006979,0.39876056,0.35886177,0.35771498,0.35749304,0.3571831,0.3569098,0.34621397,0.34216055,0.3193543,0.350946,0.3420222,0.3527712,0.3611979,0.40058887,0.40088272,0.3981991,0.35806048,0.35806048,0.35805184,0.35625687,0.35511506,0.34616372,0.34256992,0.35625687,0.34298766,0.33469763,0.34275794,0.3450294,0.40151706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.27631,46.25345,44.018803,40.538124,37.026676,36.08093,35.18209,34.676796,34.29943,33.197273,32.52132,29.85234,31.069214,30.984291,31.191395,35.233044,40.403145,43.762653,41.048462,37.166157,35.537518,38.44259,35.879875,34.08968,31.605951,31.102682,33.835484,32.341984,31.743921,31.90357,32.328728,0.0,13570.242,12970.3955,5403.158,5324.7354,4841.97,4113.4556,3070.3398,2743.5486,2362.9077,1477.359,1174.0834,703.7692,530.4221,113.1234,-81.23059,342.3734,-1033.5897,-1846.865,-1881.7449,5231.391,882.54346,263.30472,3579.1333,2357.5125,1749.0371,-884.85034,-185.5465,41.118652,525.92786,290.1769,72.1823,-146.37672,211.97092,749.5767,0.40148985,0.40110573,0.40029392,0.39926773,0.39892748,0.39882305,0.39072102,0.35661098,0.3551653,0.3550198,0.34520268,0.31736457,0.35506597,0.34821975,0.3543924,0.39874932,0.4002573,0.4008214,0.40006468,0.39840043,0.39790466,0.38115564,0.35589844,0.3558176,0.35439122,0.35060886,0.35583463,0.35034814,0.33471212,0.34500661,0.35436612,0.40151706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.27631,46.253445,44.0188,40.53812,37.026672,36.08093,35.182087,34.676796,34.29943,33.19727,32.52132,29.852339,31.069212,30.98429,31.191393,35.233044,40.403145,43.762653,41.048462,37.166157,35.537514,38.44259,35.879875,34.08968,31.60595,31.10268,33.83548,32.341984,31.74392,31.903568,32.328728,0.0,13570.242,12970.396,5403.158,5324.7354,4841.9707,4113.4556,3070.34,2743.5486,2362.908,1477.359,1174.0835,703.7692,530.4221,113.12341,-81.23059,342.3734,-1033.5898,-1846.8651,-1881.745,5231.3916,882.5435,263.30475,3579.1335,2357.5127,1749.0371,-884.85034,-185.54651,41.118656,525.92786,290.17694,72.1823,-146.37674,211.97095,749.5768,0.44210574,0.44167018,0.44117713,0.43548673,0.39823166,0.3981259,0.39649063,0.3964456,0.3840219,0.3534505,0.3528369,0.3362777,0.35735685,0.35269138,0.3587424,0.39779535,0.441054,0.44138363,0.4329773,0.39757767,0.39757767,0.39590856,0.39590856,0.36450306,0.35360068,0.35312748,0.39515463,0.35185057,0.34714764,0.35198933,0.35360068,0.44213873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.6395,51.322754,49.54717,46.785316,44.032413,43.284218,42.564053,42.16117,41.86082,40.965054,40.42947,37.927933,39.4291,39.338665,39.415207,42.7656,46.819065,49.40274,47.26092,44.014194,42.52174,45.278458,43.292953,41.81381,39.8055,39.332146,41.260548,39.945057,39.724743,39.90234,40.328487,0.0,11942.666,11391.416,4772.256,4699.5024,4245.719,3624.613,2724.0513,2427.7314,2088.8997,1320.8799,1035.4172,679.57434,455.025,117.029816,-47.456528,309.3952,-906.33704,-1602.726,-1635.0378,4575.7812,801.3306,251.17781,3087.871,2054.05,1577.7644,-788.9436,-179.50691,39.682617,488.4694,270.95813,42.09681,-155.04364,212.23676,683.752,0.44210568,0.4416406,0.44063613,0.44034788,0.43861967,0.43860525,0.41670048,0.3958439,0.39407113,0.3939797,0.35211825,0.3358283,0.39399415,0.35374895,0.39381632,0.4389093,0.44088635,0.4412997,0.44004026,0.43819794,0.42956433,0.3961231,0.3954976,0.39348817,0.39346448,0.38304374,0.39539173,0.35139042,0.34636134,0.35139757,0.39326656,0.44213867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.6395,51.322754,49.54717,46.785316,44.032413,43.284214,42.564053,42.161167,41.86082,40.965054,40.42947,37.92793,39.429096,39.338665,39.415203,42.7656,46.819065,49.402737,47.260918,44.01419,42.521736,45.278454,43.29295,41.813805,39.805496,39.33214,41.260548,39.945057,39.724743,39.902336,40.328484,0.0,11942.667,11391.416,4772.256,4699.5024,4245.719,3624.613,2724.0513,2427.7314,2088.9,1320.8799,1035.4172,679.57434,455.02502,117.02983,-47.456528,309.3952,-906.33704,-1602.7261,-1635.0378,4575.7812,801.3307,251.17783,3087.871,2054.05,1577.7644,-788.94366,-179.50693,39.68262,488.46942,270.95816,42.09681,-155.04366,212.23679,683.7521,0.5023519,0.50132513,0.50118375,0.47260162,0.43801373,0.43794918,0.43580872,0.435804,0.40095884,0.3917154,0.39126724,0.34023044,0.39220226,0.39161792,0.3928539,0.4379941,0.5001732,0.5012321,0.4540719,0.43743283,0.43729395,0.43546775,0.43460777,0.3929215,0.3928576,0.38432878,0.42241165,0.3908416,0.37370014,0.3899159,0.39285094,0.50239444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
