pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.87632,54.48769,53.045654,50.803818,48.55929,47.92033,47.32957,46.999725,46.75702,46.025024,45.58792,43.56481,44.91876,44.829662,44.8631,47.311996,50.91621,52.965977,51.022633,48.205723,46.93168,49.34844,47.735516,46.595467,45.147823,44.77124,46.025864,44.97402,44.803654,44.976707,45.374165,0.0,10770.994,10307.179,4265.11,4198.8853,3802.5518,3328.531,2447.7522,2179.1877,1861.8628,1184.4489,927.83105,605.9815,391.22522,116.09401,-30.345718,261.22324,-850.6348,-1414.4119,-1442.1407,4199.542,742.1832,230.6096,2818.5579,1836.0139,1370.8179,-661.1207,-158.6542,41.89992,440.83627,240.13345,36.63997,-152.89034,204.39706,615.1826,0.5023518,0.50193185,0.5002574,0.5000247,0.49797136,0.49389485,0.43808103,0.43509868,0.43308875,0.42440712,0.38922375,0.34623846,0.43196166,0.38918367,0.43339515,0.49827364,0.50005245,0.501673,0.49992338,0.49179235,0.44915554,0.43554488,0.43489084,0.43254092,0.42214307,0.39576295,0.4348385,0.3903166,0.37972432,0.3902966,0.41099322,0.50239444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87632,54.48769,53.045654,50.803814,48.55929,47.920326,47.32957,46.999725,46.75702,46.02502,45.587917,43.564808,44.91876,44.82966,44.863094,47.311993,50.916206,52.965973,51.022633,48.205723,46.931675,49.348434,47.73551,46.595463,45.147823,44.771236,46.02586,44.974014,44.803654,44.976707,45.37416,0.0,10770.995,10307.179,4265.11,4198.8857,3802.5518,3328.531,2447.7524,2179.1877,1861.8629,1184.4489,927.83105,605.9815,391.22525,116.094025,-30.345718,261.22327,-850.6349,-1414.4119,-1442.1407,4199.542,742.1833,230.60962,2818.5579,1836.014,1370.8179,-661.1207,-158.65422,41.899925,440.8363,240.13347,36.639973,-152.89035,204.3971,615.1827,0.5569927,0.5563314,0.555555,0.5102954,0.4968706,0.4968706,0.49501264,0.4761568,0.43221873,0.43153685,0.40978947,0.34466487,0.43221873,0.4174049,0.43253428,0.49696025,0.5534808,0.55584717,0.49861348,0.4968452,0.49527118,0.49515313,0.44874316,0.43210217,0.4318141,0.42090917,0.4329389,0.41562834,0.3828856,0.40097395,0.4304922,0.5570451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09638,57.618107,56.44635,54.623837,52.805275,52.302036,51.82082,51.545563,51.343746,50.74291,50.377926,48.75813,49.873108,49.828735,49.963234,51.974697,54.58064,56.32183,54.96116,52.871277,51.930542,53.633507,52.29735,51.37467,50.20887,49.94722,51.01253,50.139404,49.926632,50.061535,50.361015,0.0,9575.098,9123.196,3812.9402,3754.6865,3394.1023,2925.8928,2191.159,1976.3766,1685.3186,1064.6688,841.7539,537.42926,346.8204,79.67744,-64.342636,234.89182,-713.9904,-1295.1361,-1322.5376,3638.5662,631.69147,195.77444,2486.804,1658.557,1222.8527,-588.17175,-130.33522,16.31574,387.84256,217.16196,41.312458,-133.65184,175.43102,556.2918,0.55699265,0.55633104,0.5555835,0.553911,0.550728,0.53258395,0.49455467,0.4938186,0.4897222,0.43300802,0.4277674,0.38070124,0.44777864,0.42677563,0.44685668,0.55223334,0.55398977,0.5558463,0.55377465,0.53017247,0.49578986,0.49374944,0.49246827,0.464488,0.42940068,0.42140225,0.49183694,0.42782265,0.41071385,0.4274277,0.42939946,0.55704504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09638,57.618107,56.446346,54.623833,52.805275,52.302036,51.82082,51.54556,51.343746,50.74291,50.377922,48.75813,49.873104,49.82873,49.963234,51.974697,54.58064,56.321827,54.96116,52.871277,51.93054,53.633503,52.29735,51.374664,50.20887,49.94722,51.012527,50.1394,49.92663,50.06153,50.361015,0.0,9575.098,9123.196,3812.9404,3754.6868,3394.1025,2925.893,2191.1592,1976.3767,1685.3186,1064.6688,841.7539,537.42926,346.82043,79.67745,-64.342636,234.89185,-713.9905,-1295.1361,-1322.5377,3638.5664,631.6915,195.77446,2486.804,1658.5571,1222.8527,-588.1718,-130.33524,16.315744,387.84262,217.16197,41.312458,-133.65186,175.43105,556.2919,0.6265518,0.6255435,0.62371635,0.55288994,0.5505363,0.55051893,0.548657,0.49917492,0.49070826,0.48889175,0.42687705,0.38203922,0.48956499,0.42698205,0.48887074,0.5505923,0.6135512,0.62509614,0.55233324,0.5504288,0.5488458,0.5454426,0.49232268,0.48924348,0.4881168,0.4651211,0.49065167,0.42687342,0.40643024,0.4267857,0.4861807,0.6266181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24494,59.62837,58.654476,57.14005,55.67037,55.268856,54.885864,54.671898,54.514942,54.043186,53.769756,52.48146,53.19191,53.13484,53.16939,55.06991,57.123905,58.558273,57.388283,55.85161,55.05916,56.24025,55.114483,54.333977,53.30545,53.08927,54.00332,53.30232,53.164818,53.28358,53.53836,0.0,8690.116,8291.782,3450.5342,3397.4165,3025.3572,2590.0115,1937.028,1725.0604,1471.3955,934.3222,720.2125,474.92578,327.5678,91.27798,-30.889559,227.80487,-627.885,-1166.4305,-1192.455,3318.2522,535.0556,178.45593,2299.079,1512.0037,1117.2018,-549.701,-117.569664,38.917645,356.0415,192.8831,32.636105,-124.76634,160.76656,488.09882,0.62655175,0.6255426,0.6243842,0.62282026,0.60257894,0.56012213,0.5487434,0.5453581,0.51542306,0.4877063,0.47970656,0.3807139,0.48776087,0.47953102,0.48867366,0.6101514,0.62297374,0.62509465,0.6212985,0.54981214,0.54862267,0.5470007,0.545282,0.48922294,0.4876689,0.4801576,0.5417559,0.48338535,0.42058897,0.46385476,0.4876689,0.626618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24494,59.628365,58.654472,57.14005,55.67037,55.268856,54.885864,54.671894,54.514942,54.043186,53.769753,52.48146,53.19191,53.134834,53.169388,55.069904,57.123905,58.558273,57.38828,55.85161,55.05916,56.240246,55.114483,54.333977,53.30545,53.08927,54.003315,53.30232,53.164818,53.28358,53.53836,0.0,8690.116,8291.783,3450.5344,3397.4167,3025.3572,2590.0117,1937.0281,1725.0605,1471.3956,934.3222,720.2126,474.92578,327.56787,91.278,-30.889559,227.8049,-627.885,-1166.4305,-1192.455,3318.2524,535.05566,178.45595,2299.0793,1512.0038,1117.2019,-549.701,-117.56968,38.917652,356.04156,192.88312,32.63611,-124.76636,160.76659,488.09888,0.690351,0.6892733,0.68541145,0.6210551,0.6189398,0.6178751,0.5975064,0.5453245,0.5430777,0.518433,0.4846426,0.41229758,0.5376414,0.48460597,0.5416818,0.61898464,0.6626993,0.6881407,0.62106824,0.617276,0.6137706,0.55718493,0.5450444,0.5418201,0.5053348,0.47027314,0.54345953,0.4845567,0.46080425,0.48286778,0.4908183,0.6904315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37061,61.347115,60.534634,59.271523,58.03494,57.6942,57.369316,57.189487,57.060307,56.670708,56.43633,55.373585,56.085945,56.029778,56.06969,57.384277,59.205124,60.431545,59.49483,58.0414,57.29904,58.563946,57.641575,57.02319,56.270046,56.059086,56.60589,56.011124,55.943325,56.07763,56.341755,0.0,7876.5312,7519.2876,3128.9133,3080.3262,2756.0063,2370.3572,1772.3586,1570.5154,1324.5355,842.60876,662.7081,428.04816,277.69458,90.49189,-33.389572,186.69182,-588.3367,-1071.8423,-1096.151,2994.5544,519.205,172.27359,2052.9858,1357.7635,985.221,-464.5676,-116.028885,13.059741,331.34222,176.50482,22.278557,-133.33327,163.92471,448.9302,0.69035095,0.6892732,0.6873673,0.68518895,0.63411283,0.6179995,0.6155155,0.6091113,0.54192686,0.54010755,0.4850557,0.4171761,0.54010755,0.49897733,0.5401467,0.63636893,0.68658006,0.6881371,0.6846355,0.61729294,0.6153952,0.6148792,0.5984068,0.5412644,0.54006255,0.5134968,0.54787695,0.4831666,0.45976332,0.48280388,0.5387022,0.6904314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37061,61.347115,60.53463,59.271523,58.034935,57.6942,57.369312,57.189484,57.060303,56.670708,56.436325,55.37358,56.08594,56.029778,56.069687,57.384274,59.20512,60.431545,59.494827,58.0414,57.29904,58.563946,57.641575,57.023186,56.270046,56.059086,56.605885,56.01112,55.94332,56.07763,56.34175,0.0,7876.5317,7519.288,3128.9136,3080.3262,2756.0063,2370.3574,1772.3588,1570.5155,1324.5356,842.6088,662.7081,428.0482,277.6946,90.49191,-33.389572,186.69185,-588.33673,-1071.8424,-1096.1511,2994.5547,519.205,172.2736,2052.986,1357.7637,985.22107,-464.56763,-116.02889,13.059747,331.34225,176.50484,22.278559,-133.33328,163.92474,448.93027,0.7616498,0.7604608,0.7529902,0.68445784,0.68111765,0.67972505,0.62430024,0.6115145,0.605853,0.5383891,0.5335065,0.41631272,0.54362994,0.5224587,0.5509554,0.68186873,0.71289134,0.75908375,0.6838497,0.6799812,0.64375335,0.6134469,0.6112996,0.56706303,0.5383225,0.5316027,0.6096552,0.5351299,0.50642276,0.5341723,0.5383326,0.7617477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42413,62.145935,61.37704,60.18228,59.025833,58.711784,58.41553,58.246628,58.121822,57.73818,57.508743,56.357212,57.253807,57.225197,57.31037,58.55109,60.25941,61.3397,60.523666,59.300835,58.71053,59.68859,58.858612,58.291695,57.567513,57.31018,57.918438,57.3933,57.36893,57.473793,57.688526,0.0,7507.4595,7133.7046,3037.129,2989.1716,2658.0845,2268.2273,1686.2295,1518.2656,1300.1011,835.63275,655.1248,447.00082,260.89532,62.86798,-50.27625,180.95235,-568.4169,-1000.8728,-1023.40924,2787.6562,472.96317,152.22058,1936.047,1282.5464,940.05786,-454.83646,-129.16936,1.493086,313.77515,165.02872,12.821601,-116.65405,146.5874,420.3111,0.76164967,0.7604606,0.75781727,0.7550896,0.6818773,0.6798995,0.6769724,0.6326502,0.60786825,0.60039616,0.533461,0.43704787,0.60592204,0.53471,0.6057891,0.6843697,0.7572796,0.75907844,0.75435424,0.6795546,0.6776012,0.6757446,0.6101492,0.6071617,0.59549046,0.5430498,0.60955,0.5334245,0.51231384,0.5333538,0.5849094,0.76174766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42413,62.145935,61.37704,60.18228,59.02583,58.711784,58.41553,58.246624,58.121822,57.73818,57.50874,56.35721,57.253807,57.225193,57.310368,58.55109,60.25941,61.3397,60.523663,59.30083,58.710526,59.68859,58.858612,58.291695,57.56751,57.310177,57.918438,57.3933,57.36893,57.47379,57.688522,0.0,7507.46,7133.705,3037.1292,2989.1719,2658.0845,2268.2273,1686.2296,1518.2657,1300.1012,835.6328,655.1249,447.00085,260.89536,62.868,-50.27625,180.95236,-568.41693,-1000.87286,-1023.40936,2787.6565,472.96323,152.2206,1936.0472,1282.5465,940.058,-454.83652,-129.16936,1.4930927,313.77518,165.02873,12.821603,-116.654076,146.58743,420.31116,0.7990879,0.7978405,0.79168314,0.75491136,0.7511525,0.74960923,0.6760156,0.67297477,0.628968,0.60394424,0.5394123,0.47099242,0.60557103,0.5570419,0.6057664,0.7514552,0.76396817,0.79631823,0.75434905,0.7414832,0.67774385,0.6753548,0.6714208,0.60587126,0.6036145,0.6007657,0.6693631,0.5377,0.519647,0.5341819,0.60361093,0.7991957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.400795,61.783775,60.980953,59.731335,58.497074,58.161625,57.840042,57.658855,57.523026,57.08924,56.816483,55.500706,56.50598,56.476902,56.603127,58.083805,59.81361,60.944107,60.05602,58.549614,57.861042,59.190006,58.28841,57.643574,56.831985,56.600464,57.415627,56.808475,56.6679,56.750435,56.929863,0.0,7670.262,7311.1426,3108.7686,3062.5193,2753.2053,2350.423,1762.6068,1576.9131,1360.928,892.9317,719.25543,480.36963,284.19827,63.421818,-62.173573,199.07925,-572.2657,-1025.7283,-1046.1088,2884.1108,529.3388,165.41753,1974.4539,1341.1636,1007.7557,-483.699,-122.00407,6.1903415,314.17938,178.48032,33.02817,-102.50805,133.0378,460.29004,0.7990879,0.7978404,0.7948486,0.7918759,0.75103813,0.74974644,0.745169,0.6735705,0.6696364,0.62191576,0.59817845,0.46967438,0.64735097,0.599203,0.64308286,0.75133425,0.7943496,0.7963119,0.79135674,0.7483537,0.7466158,0.7412313,0.671176,0.66696656,0.60473174,0.60044897,0.66998,0.59829986,0.5769238,0.59836537,0.6019573,0.7991957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.400795,61.783775,60.980953,59.73133,58.497074,58.161625,57.840042,57.658855,57.52302,57.08924,56.816483,55.5007,56.505978,56.4769,56.603123,58.0838,59.813606,60.944107,60.05602,58.549614,57.861042,59.190002,58.28841,57.64357,56.831985,56.600464,57.415627,56.80847,56.667896,56.75043,56.92986,0.0,7670.2627,7311.143,3108.7688,3062.5195,2753.2056,2350.423,1762.6069,1576.9132,1360.9281,892.93176,719.2555,480.36966,284.1983,63.421837,-62.173573,199.07928,-572.26575,-1025.7284,-1046.1089,2884.111,529.33887,165.41754,1974.4541,1341.1637,1007.7558,-483.69904,-122.00408,6.1903477,314.17944,178.48033,33.028175,-102.508064,133.03783,460.2901,0.78212935,0.7809084,0.77963865,0.7919474,0.7881954,0.7863771,0.7456079,0.7417999,0.6717309,0.6655273,0.59792995,0.4911383,0.6655276,0.5998814,0.6654996,0.7879234,0.790043,0.7796359,0.7913505,0.78070855,0.74614793,0.7445661,0.7400016,0.6666171,0.6631104,0.65120065,0.70308495,0.598208,0.5501955,0.59752476,0.6631132,0.7822326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36039,61.251137,60.443058,59.186996,57.948715,57.592884,57.258904,57.073772,56.938435,56.552803,56.32559,55.29415,55.682575,55.599766,55.606224,57.07112,59.01369,60.294945,59.35493,57.88454,57.193214,58.35511,57.34324,56.643963,55.72066,55.528797,56.291164,55.6563,55.563904,55.677326,55.920467,0.0,7945.337,7562.576,3119.7444,3071.0361,2758.0442,2426.5002,1798.9727,1595.3516,1358.2612,837.96606,651.68915,421.19293,318.4799,111.596016,-12.4870825,197.93066,-609.2572,-1097.4572,-1122.1495,3032.6907,522.4677,165.7742,2133.727,1427.3853,1052.8337,-518.5827,-110.233795,38.205597,340.8999,182.83392,26.331537,-121.70459,156.75879,463.68777,0.78212935,0.7809083,0.77812403,0.77538437,0.78774905,0.78668183,0.78219277,0.74245614,0.7373958,0.6696476,0.6558235,0.5193326,0.69299364,0.647063,0.7037972,0.7874726,0.7775519,0.77944857,0.7747811,0.785357,0.7835774,0.77602476,0.7401736,0.7298179,0.66351885,0.65263724,0.7383811,0.65717196,0.54982454,0.6118456,0.6625778,0.7822326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36039,61.251137,60.443058,59.186993,57.948715,57.59288,57.258904,57.073772,56.93843,56.552803,56.32559,55.294147,55.682575,55.599766,55.60622,57.071117,59.01369,60.294945,59.354927,57.884537,57.193214,58.35511,57.343235,56.643963,55.72066,55.528797,56.291164,55.656296,55.5639,55.677322,55.920464,0.0,7945.338,7562.577,3119.7446,3071.0364,2758.0444,2426.5005,1798.9728,1595.3517,1358.2614,837.9661,651.6892,421.19296,318.47992,111.59604,-12.487083,197.93068,-609.25726,-1097.4572,-1122.1497,3032.691,522.4678,165.77422,2133.727,1427.3854,1052.8337,-518.58276,-110.23381,38.2056,340.89993,182.83394,26.33154,-121.704605,156.75882,463.68784,0.7550548,0.7538761,0.7536019,0.77508646,0.7716193,0.7704393,0.78181595,0.7785615,0.7391807,0.73283035,0.65734285,0.51859176,0.73459077,0.66185796,0.7339654,0.7720192,0.76608324,0.7525187,0.7745922,0.7702347,0.78220457,0.78094494,0.7768849,0.73557127,0.7323684,0.66376835,0.75230116,0.6582053,0.61950576,0.6568489,0.730591,0.75515103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23066,59.488808,58.522697,57.018337,55.54216,55.131832,54.737576,54.51905,54.358025,53.904194,53.645176,52.53703,52.95292,52.886326,52.931602,54.592358,56.900497,58.3833,57.17617,55.50882,54.692417,56.004784,54.86713,54.08589,53.148655,52.913815,53.68256,52.9664,52.765137,52.908424,53.21817,0.0,8778.477,8349.935,3435.6243,3385.2078,3032.5679,2620.5676,1967.5841,1744.8009,1491.8816,914.98444,699.4579,437.82693,338.38824,99.2041,-35.742252,211.80684,-668.70593,-1187.5356,-1213.6052,3375.8567,559.16254,181.34895,2324.2153,1520.6064,1117.7687,-522.79315,-122.9452,17.267433,363.30878,195.12447,40.09055,-138.07622,178.65228,511.50543,0.7550547,0.753876,0.75125045,0.74853563,0.7703484,0.7702838,0.76626104,0.7769448,0.7738817,0.73396784,0.6924077,0.5649138,0.7548478,0.72110724,0.75893086,0.76944685,0.7507534,0.7525136,0.74783015,0.7696023,0.7670729,0.765453,0.7774377,0.769044,0.731147,0.6752242,0.77575034,0.7114338,0.6237813,0.6819061,0.73111546,0.755151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23066,59.488808,58.522694,57.018333,55.542156,55.13183,54.737576,54.519047,54.358025,53.90419,53.645172,52.53703,52.952915,52.886326,52.931602,54.592358,56.900494,58.383297,57.17617,55.50882,54.692413,56.004784,54.867126,54.085888,53.148655,52.913815,53.68256,52.966396,52.765133,52.90842,53.21817,0.0,8778.477,8349.935,3435.6245,3385.208,3032.568,2620.5679,1967.5842,1744.801,1491.8817,914.9845,699.4579,437.82693,338.38828,99.204124,-35.742252,211.80687,-668.706,-1187.5358,-1213.6053,3375.857,559.16254,181.34898,2324.2156,1520.6066,1117.7688,-522.7932,-122.94521,17.267439,363.3088,195.12448,40.09055,-138.07623,178.65231,511.50546,0.683403,0.68233615,0.68319863,0.74899346,0.74526155,0.7439048,0.7652653,0.762714,0.77046806,0.7693522,0.72530675,0.58177716,0.77154654,0.712879,0.77119774,0.74564666,0.70402855,0.6812227,0.74869555,0.7432089,0.76092714,0.7654947,0.76138735,0.7719859,0.7679194,0.7400155,0.76119363,0.72619134,0.6646345,0.72529006,0.7678298,0.6834819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.016624,56.519512,55.29028,53.38319,51.53425,51.02125,50.50224,50.217873,50.00864,49.400745,49.04585,47.64445,48.25704,48.162342,48.182495,50.372578,53.167248,55.087833,53.54438,51.3449,50.528492,52.000847,50.497826,49.470585,48.25432,48.053837,49.136185,48.144062,47.88488,48.010483,48.2889,0.0,10022.553,9551.889,3912.8115,3847.7864,3424.6038,2956.3943,2282.464,2011.4302,1718.4796,1071.4037,829.1071,497.00363,381.15662,119.97588,-23.086409,245.93391,-741.4621,-1365.5599,-1395.4222,3867.718,649.3684,181.34895,2697.562,1767.368,1295.8236,-601.78644,-112.880974,50.25928,406.91473,232.67273,45.956543,-128.59454,168.65646,604.326,0.683403,0.6823361,0.6804416,0.6782762,0.72783595,0.7425914,0.74078935,0.75391674,0.75823474,0.76413196,0.75136155,0.585162,0.756748,0.7533501,0.7562932,0.71100533,0.6796924,0.6812193,0.6779078,0.7435983,0.7415817,0.74000764,0.760192,0.75634724,0.76634187,0.7579729,0.7603837,0.7612774,0.6905242,0.75616294,0.76718074,0.6834819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.016624,56.519512,55.29028,53.38319,51.53425,51.021248,50.50224,50.21787,50.00864,49.40074,49.04585,47.644447,48.257034,48.16234,48.18249,50.372574,53.167248,55.087833,53.544376,51.344894,50.528492,52.000843,50.49782,49.470585,48.25432,48.053833,49.13618,48.14406,47.88488,48.01048,48.2889,0.0,10022.554,9551.889,3912.8118,3847.7866,3424.604,2956.3945,2282.464,2011.4303,1718.4797,1071.4038,829.1071,497.00363,381.15665,119.9759,-23.086409,245.93393,-741.46216,-1365.56,-1395.4224,3867.7183,649.36847,181.34897,2697.5623,1767.3682,1295.8237,-601.7865,-112.88099,50.259285,406.91476,232.67274,45.956543,-128.59456,168.6565,604.32605,0.5985823,0.59771866,0.5975848,0.6745274,0.67562115,0.67381614,0.7006342,0.7380258,0.73802567,0.75497943,0.76187754,0.6398181,0.75497943,0.75465333,0.75635654,0.6755166,0.60095656,0.5972576,0.6783674,0.6735668,0.68271774,0.7274628,0.7375555,0.751044,0.75453216,0.7418117,0.73552716,0.7626724,0.71167034,0.76228696,0.7536574,0.5986428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.710526,52.32294,50.68465,48.140232,45.61045,44.940277,44.298214,43.948475,43.690823,42.925575,42.47405,40.5116,41.720398,41.613506,41.636528,44.23675,48.006042,50.483444,48.44237,45.703995,44.415314,46.523407,44.659718,43.390453,41.733856,41.399143,43.01269,41.916187,41.587757,41.726357,42.068993,0.0,11601.879,11057.195,4569.3247,4495.9653,4056.3054,3415.3606,2560.3289,2249.193,1922.9213,1213.2042,944.23883,596.1019,406.17026,128.08687,-24.805277,269.81888,-871.4549,-1566.7876,-1597.6489,4464.365,730.9379,232.0363,3034.0671,1985.0131,1452.6372,-711.04706,-148.87152,69.96032,454.14386,245.586,52.224968,-135.61803,188.65689,641.92926,0.5985823,0.59771794,0.59666085,0.59509367,0.6062442,0.65466356,0.67201835,0.67122,0.73252743,0.7310628,0.7486612,0.64185655,0.7310628,0.7512319,0.73143405,0.596229,0.5952383,0.5972564,0.5942501,0.6659315,0.67255265,0.6712977,0.669667,0.73312664,0.73071635,0.74769753,0.713875,0.7493703,0.7110479,0.747283,0.73071635,0.5986428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.710526,52.322937,50.684647,48.140232,45.610447,44.940273,44.298214,43.948475,43.690823,42.925575,42.47405,40.5116,41.720398,41.613506,41.636524,44.236748,48.00604,50.483444,48.442368,45.70399,44.41531,46.523403,44.659718,43.390453,41.733856,41.39914,43.012688,41.916187,41.587757,41.726357,42.068993,0.0,11601.88,11057.196,4569.3247,4495.9653,4056.3057,3415.3608,2560.3289,2249.193,1922.9214,1213.2042,944.2389,596.1019,406.1703,128.08688,-24.805277,269.8189,-871.4549,-1566.7877,-1597.649,4464.365,730.9379,232.03632,3034.0671,1985.0132,1452.6372,-711.04706,-148.87154,69.96033,454.1439,245.58601,52.22497,-135.61804,188.6569,641.92926,0.51710635,0.51603913,0.51601,0.56082165,0.5924954,0.59200996,0.5914058,0.6644238,0.6664959,0.70746565,0.729736,0.70705634,0.682101,0.7302587,0.67180234,0.5933905,0.51598847,0.516019,0.5822865,0.5915321,0.5900619,0.59061927,0.66921335,0.6654947,0.71249694,0.7334312,0.6675632,0.72576946,0.71316814,0.73365474,0.72356755,0.51715153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.29777,46.52618,44.352585,40.974968,37.60508,36.693676,35.74648,35.2215,34.832874,33.687454,33.043777,30.377628,31.93418,31.847025,31.950047,35.918625,40.86335,44.107773,41.23905,37.237175,35.586678,38.654903,36.203716,34.41526,31.988375,31.654598,33.91266,32.20486,31.893705,32.08554,32.577377,0.0,13478.771,12890.277,5322.947,5239.012,4735.577,4032.1108,3158.4597,2800.7524,2400.727,1508.39,1143.4777,703.36597,500.29675,114.71946,-55.715202,339.01706,-1009.0119,-1812.4293,-1852.0162,5275.8096,897.11774,265.207,3562.9902,2301.5483,1748.1187,-873.8576,-148.64616,78.73436,534.2022,311.9646,50.72348,-161.63724,229.31885,767.08466,0.51710635,0.5166681,0.5147833,0.5146403,0.51305014,0.5230204,0.58865315,0.58767897,0.6136189,0.6635611,0.71768403,0.74320424,0.6640469,0.6893665,0.66427994,0.5129025,0.5147041,0.5163786,0.51458794,0.5276351,0.5883211,0.5896458,0.58665335,0.6513569,0.66365004,0.68195623,0.58665335,0.71778244,0.71840715,0.72398126,0.6629056,0.5171515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.29777,46.526176,44.35258,40.974968,37.605076,36.693676,35.74648,35.221497,34.83287,33.687454,33.043774,30.377626,31.934177,31.847023,31.950045,35.918625,40.86335,44.107773,41.23905,37.237175,35.586674,38.654903,36.203716,34.41526,31.988373,31.654596,33.912655,32.20486,31.893703,32.085537,32.577377,0.0,13478.772,12890.277,5322.947,5239.012,4735.577,4032.111,3158.46,2800.7524,2400.727,1508.3901,1143.4777,703.36597,500.29678,114.719475,-55.715202,339.0171,-1009.0119,-1812.4293,-1852.0162,5275.8096,897.11774,265.207,3562.9905,2301.5486,1748.1187,-873.8576,-148.64616,78.73437,534.2022,311.9646,50.72348,-161.63725,229.31888,767.0847,0.44510573,0.44466498,0.44419035,0.45310634,0.5131339,0.5114007,0.510611,0.5158222,0.58473986,0.58430487,0.6596912,0.73380315,0.58435905,0.66554576,0.584029,0.5128932,0.4440686,0.4443834,0.4528349,0.5113818,0.5112489,0.50968736,0.5289773,0.5843578,0.5829982,0.6157779,0.58099085,0.66033334,0.6775427,0.6589457,0.5830513,0.4451392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89361,41.320374,38.649666,34.497364,30.356876,29.241726,28.137636,27.528587,27.077257,25.718456,24.962788,21.88531,23.512024,23.404955,23.600752,28.534721,34.668842,38.474384,34.952744,29.786863,27.735815,31.89126,29.013477,26.840363,24.09711,23.449736,26.164043,24.100334,23.60229,23.838324,24.475508,0.0,15121.938,14354.822,5949.081,5856.958,5292.543,4496.1963,3430.9702,3034.6426,2602.6724,1654.1475,1246.9293,760.02234,559.451,128.2018,-78.804985,381.3122,-1133.5527,-1975.4629,-2022.1895,5833.04,1029.7225,298.21915,3904.481,2509.8345,1942.0204,-933.6309,-212.56874,54.80099,591.50757,345.53848,65.39078,-180.78511,263.72644,878.94464,0.44510573,0.4446346,0.44361877,0.44326988,0.44173712,0.44173512,0.47691965,0.5084068,0.50715166,0.5294938,0.58066434,0.71981126,0.5131717,0.58202636,0.5067283,0.44189048,0.44386697,0.44428602,0.4430236,0.44138023,0.44969362,0.50983137,0.50810987,0.50654864,0.54449666,0.58089435,0.5079799,0.5795086,0.6176829,0.57939225,0.57178974,0.4451392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.89361,41.320374,38.649666,34.497364,30.356874,29.241726,28.137636,27.528585,27.077255,25.718454,24.962786,21.885307,23.512022,23.404955,23.60075,28.53472,34.66884,38.474384,34.952744,29.786861,27.735815,31.891258,29.013475,26.84036,24.097109,23.449734,26.164042,24.100332,23.602287,23.838322,24.475506,0.0,15121.939,14354.823,5949.081,5856.958,5292.543,4496.1963,3430.9702,3034.6426,2602.6724,1654.1475,1246.9293,760.02234,559.451,128.2018,-78.804985,381.3122,-1133.5527,-1975.4629,-2022.1895,5833.04,1029.7225,298.21915,3904.4812,2509.8345,1942.0204,-933.6309,-212.56874,54.80099,591.5076,345.53848,65.39078,-180.78513,263.72647,878.94464,0.39674327,0.39638537,0.395966,0.39603063,0.43980178,0.44078183,0.44015026,0.43946594,0.46597514,0.5052184,0.51372284,0.68505704,0.5052181,0.5119643,0.5055531,0.43859625,0.39584988,0.39614204,0.39697742,0.44090554,0.44054055,0.44029027,0.43875313,0.501543,0.50504535,0.52005875,0.4396748,0.5065834,0.6003093,0.52694994,0.50504535,0.39676982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.342804,33.623478,30.274237,25.068323,19.796814,18.3686,16.954771,16.18772,15.61333,14.0518265,13.224661,9.8647785,10.911708,10.767095,10.8958435,17.61797,24.859419,29.874228,25.554731,19.332232,16.758095,21.487125,17.70829,14.810697,11.095776,10.481628,14.082643,11.309882,10.673371,10.9586,11.687678,0.0,17142.766,16324.803,6722.62,6617.596,6029.716,5138.8857,3921.069,3437.1296,2964.5547,1783.1204,1309.306,796.91956,649.5957,150.79381,-62.84182,450.6116,-1239.8187,-2292.8518,-2346.718,6628.5386,1138.5703,337.13626,4551.9536,2907.515,2268.4229,-1099.7114,-206.60635,94.49309,679.5057,405.2784,74.652,-200.24269,283.6262,1021.34393,0.39674327,0.39636594,0.39536422,0.39494473,0.3943795,0.3942045,0.39882708,0.43592194,0.43676573,0.43674093,0.50170463,0.64053863,0.43674442,0.5018627,0.43646562,0.3940086,0.3955139,0.39608088,0.39533713,0.3938383,0.39381194,0.41084263,0.43789002,0.4368225,0.43646654,0.45369303,0.43783,0.5031687,0.5551042,0.5019438,0.4364482,0.39676982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.342804,33.623478,30.274237,25.068323,19.796814,18.3686,16.95477,16.18772,15.613329,14.051826,13.22466,9.864778,10.911707,10.767094,10.895843,17.61797,24.859419,29.874228,25.554731,19.332232,16.758095,21.487125,17.70829,14.810696,11.095775,10.481627,14.082642,11.309881,10.67337,10.958599,11.687677,0.0,17142.766,16324.803,6722.62,6617.596,6029.7163,5138.8857,3921.0693,3437.1296,2964.5547,1783.1204,1309.306,796.9196,649.59576,150.79382,-62.84182,450.6116,-1239.8187,-2292.8518,-2346.718,6628.5386,1138.5703,337.13626,4551.9536,2907.515,2268.4229,-1099.7114,-206.60635,94.49309,679.5057,405.2784,74.652,-200.24269,283.6262,1021.34393,0.34997708,0.34969574,0.34934533,0.34925202,0.3838951,0.39092466,0.39204794,0.391961,0.39300555,0.42799577,0.4342858,0.56955177,0.4143683,0.43416616,0.40478644,0.3822054,0.34936243,0.34950352,0.3494597,0.39304447,0.39296502,0.39304653,0.3914653,0.39953706,0.43130207,0.43484157,0.39144045,0.43491018,0.4787493,0.43372887,0.43347964,0.34999773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82937,26.451874,22.46003,16.256569,10.064312,8.3942175,6.8277583,5.969952,5.3373857,3.6392002,2.72518,0.060136847,0.15878886,0.072751574,0.2622817,7.8784633,16.41219,22.159466,16.727177,9.449608,6.1853924,12.141204,7.865471,4.798395,0.83564836,0.07400751,4.0766935,1.1565547,0.12542927,0.5508347,1.5908387,0.0,18858.502,17993.07,7390.909,7274.6313,6577.296,5591.8823,4144.234,3651.059,3123.0828,1865.7684,1381.8331,703.2085,684.3876,113.92305,-77.433235,482.04163,-1354.7659,-2468.0024,-2524.5664,7331.487,1239.049,383.26608,4856.5234,3108.079,2339.1274,-1138.7354,-232.06918,61.730503,711.56805,416.77124,96.864685,-248.48402,343.58994,1036.1804,0.34997708,0.34968427,0.34921548,0.3486509,0.34804904,0.34786528,0.34786996,0.36963594,0.38935602,0.38939053,0.41197556,0.49547237,0.38937953,0.40813285,0.38991833,0.34767532,0.34903374,0.34946728,0.34899074,0.34723282,0.34723282,0.3472334,0.37952042,0.39043263,0.38929528,0.39940077,0.38953382,0.39400676,0.45572993,0.41536066,0.38916624,0.34999773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82937,26.451874,22.46003,16.256569,10.064312,8.3942175,6.8277583,5.969952,5.3373857,3.6392002,2.72518,0.060136847,0.15878886,0.072751574,0.2622817,7.8784633,16.41219,22.159466,16.727177,9.449608,6.1853924,12.141204,7.865471,4.798395,0.83564836,0.07400751,4.0766935,1.1565547,0.12542927,0.5508347,1.5908387,0.0,18858.502,17993.07,7390.909,7274.6313,6577.296,5591.8823,4144.234,3651.059,3123.0828,1865.7684,1381.8331,703.2085,684.3876,113.92305,-77.433235,482.04163,-1354.7659,-2468.0024,-2524.5664,7331.487,1239.049,383.26608,4856.5234,3108.079,2339.1274,-1138.7354,-232.06918,61.730503,711.56805,416.77124,96.864685,-248.48402,343.58994,1036.1804,0.31813803,0.31790408,0.31765765,0.3174973,0.333704,0.34205592,0.34600365,0.3459442,0.34602204,0.3578556,0.38688365,0.46358716,0.34892,0.3869286,0.34574455,0.33352906,0.3175482,0.31775075,0.31753573,0.34607816,0.34633428,0.34658736,0.3453413,0.3453211,0.35615695,0.37811235,0.34527057,0.388164,0.41519204,0.38732553,0.36276084,0.3181551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62937,24.531073,20.475555,14.194262,8.000328,6.4137325,4.992105,4.2358956,3.707165,2.2968943,1.6143292,0.025875974,0.067778096,0.021886235,0.075291395,4.808297,13.443176,19.796455,14.2361145,5.01386,1.1270052,9.638449,5.5103316,3.0092063,0.07564326,0.007093195,2.1979196,0.07959738,0.0062750336,0.044855457,0.24767391,0.0,19491.762,18403.146,7454.333,7323.774,6578.2573,5439.145,3932.7297,3410.812,2834.89,1687.6897,1180.2737,531.7895,565.7043,81.139046,-39.07508,372.84586,-1363.4133,-2605.2717,-2661.83,7560.5815,1408.0675,421.1528,4863.2065,3049.6716,2095.1719,-968.06366,-63.23562,35.67543,681.2898,350.44638,23.240982,-67.987335,142.13802,955.7078,0.31813803,0.3178965,0.31750894,0.31703463,0.31650078,0.31633797,0.3161144,0.32135493,0.3423468,0.3438392,0.34593898,0.426329,0.34383357,0.35029083,0.3445847,0.31630182,0.31734362,0.31771308,0.31630334,0.31605816,0.31596765,0.31596243,0.32468018,0.34437668,0.34435993,0.35206676,0.34007707,0.34330747,0.36812705,0.34339932,0.34407747,0.3181551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62937,24.531073,20.475555,14.194262,8.000328,6.4137325,4.992105,4.2358956,3.707165,2.2968943,1.6143292,0.025875974,0.067778096,0.021886235,0.075291395,4.808297,13.443176,19.796455,14.2361145,5.01386,1.1270052,9.638449,5.5103316,3.0092063,0.07564326,0.007093195,2.1979196,0.07959738,0.0062750336,0.044855457,0.24767391,0.0,19491.762,18403.146,7454.333,7323.774,6578.2573,5439.145,3932.7297,3410.812,2834.89,1687.6897,1180.2737,531.7895,565.7043,81.139046,-39.07508,372.84586,-1363.4133,-2605.2717,-2661.83,7560.5815,1408.0675,421.1528,4863.2065,3049.6716,2095.1719,-968.06366,-63.23562,35.67543,681.2898,350.44638,23.240982,-67.987335,142.13802,955.7078,0.3078027,0.30758345,0.30728376,0.30706584,0.3114712,0.31413507,0.31450006,0.31449258,0.31447333,0.31874904,0.3416968,0.41335422,0.3151995,0.34159893,0.31440744,0.31104878,0.307187,0.3074312,0.30708438,0.31411743,0.31545717,0.31501633,0.31398904,0.31398568,0.31919914,0.3430409,0.31398627,0.342282,0.35714138,0.34151027,0.32165766,0.3078187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58559,23.337086,19.169058,12.699106,6.4682217,4.825028,3.4697285,2.78815,2.3339386,1.0675126,0.5405101,0.006806769,0.035633273,0.011991929,0.056743592,3.899161,12.009516,18.492432,12.9456215,3.5021555,0.070410796,8.526427,4.860072,2.5906959,0.058832645,0.0047289175,1.290167,0.032200042,0.001722619,0.012935067,0.07887249,0.0,19628.076,18672.957,7565.2954,7441.738,6599.4185,5543.067,3832.567,3224.7163,2611.6306,1592.4448,1026.4282,295.1046,441.3702,56.713703,-35.51773,333.1545,-1318.0498,-2633.8423,-2695.0571,7598.768,1426.205,393.76492,4760.345,2860.4602,1988.0067,-894.0687,-55.649933,30.820871,671.126,264.49472,14.467436,-34.88601,77.48623,908.02954,0.3078027,0.30757424,0.3072009,0.30673522,0.30620447,0.30603606,0.30579787,0.30724698,0.31253007,0.3125244,0.31493273,0.37969717,0.31252643,0.3375974,0.31244853,0.30601218,0.30706516,0.30740592,0.30611286,0.30578926,0.305678,0.30563998,0.30780932,0.313255,0.31260064,0.32203633,0.31212646,0.31213662,0.34965074,0.3393825,0.31256482,0.3078187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58559,23.337086,19.169058,12.699106,6.4682217,4.825028,3.4697285,2.78815,2.3339386,1.0675126,0.5405101,0.006806769,0.035633273,0.011991929,0.056743592,3.899161,12.009516,18.492432,12.9456215,3.5021555,0.070410796,8.526427,4.860072,2.5906959,0.058832645,0.0047289175,1.290167,0.032200042,0.001722619,0.012935067,0.07887249,0.0,19628.076,18672.957,7565.2954,7441.738,6599.4185,5543.067,3832.567,3224.7163,2611.6306,1592.4448,1026.4282,295.1046,441.3702,56.713703,-35.51773,333.1545,-1318.0498,-2633.8423,-2695.0571,7598.768,1426.205,393.76492,4760.345,2860.4602,1988.0067,-894.0687,-55.649933,30.820871,671.126,264.49472,14.467436,-34.88601,77.48623,908.02954,0.3056652,0.30544546,0.30516893,0.30497867,0.30483884,0.304793,0.30461562,0.30438113,0.30418476,0.30610576,0.31056356,0.37733147,0.30509493,0.31128657,0.30718488,0.30497232,0.30506513,0.3052884,0.30490288,0.30505368,0.3051261,0.3045434,0.30397144,0.3038181,0.30590856,0.3202644,0.3039079,0.31019187,0.3472744,0.31766194,0.30658063,0.30568096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44284,22.19002,18.0028,11.523812,5.336684,3.7717228,2.5070658,1.8744109,1.4694877,0.40020168,0.069172196,0.00073429313,0.016353412,0.004466098,0.021004934,2.0042672,10.305073,17.096567,11.828931,2.3744364,0.04569484,7.5556517,4.1594477,2.210841,0.040681552,0.002141016,1.2175205,0.03340488,0.0015954339,0.010821263,0.071410805,0.0,20066.992,18905.857,7584.085,7447.3477,6574.3545,5398.9717,3691.9626,3097.5945,2454.5713,1453.4001,798.52124,97.34928,344.58514,39.125793,-20.750072,233.10786,-1334.6729,-2700.811,-2768.9282,7586.766,1427.1041,319.38293,4674.8203,2744.652,1830.9745,-822.6622,-46.336575,17.823673,624.7811,255.99388,14.805491,-31.399277,74.02691,832.66406,0.3056652,0.30544156,0.3050763,0.30462247,0.30407137,0.30388296,0.3034841,0.30312657,0.30280793,0.30255646,0.3053032,0.3681728,0.30257908,0.3086149,0.3024514,0.30388743,0.3049413,0.3052764,0.3049726,0.30346274,0.30342165,0.30338266,0.30332997,0.30217135,0.30211663,0.3080524,0.30331624,0.30749077,0.32872698,0.30841693,0.30210984,0.30568096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44284,22.19002,18.0028,11.523812,5.336684,3.7717228,2.5070658,1.8744109,1.4694877,0.40020168,0.069172196,0.00073429313,0.016353412,0.004466098,0.021004934,2.0042672,10.305073,17.096567,11.828931,2.3744364,0.04569484,7.5556517,4.1594477,2.210841,0.040681552,0.002141016,1.2175205,0.03340488,0.0015954339,0.010821263,0.071410805,0.0,20066.992,18905.857,7584.085,7447.3477,6574.3545,5398.9717,3691.9626,3097.5945,2454.5713,1453.4001,798.52124,97.34928,344.58514,39.125793,-20.750072,233.10786,-1334.6729,-2700.811,-2768.9282,7586.766,1427.1041,319.38293,4674.8203,2744.652,1830.9745,-822.6622,-46.336575,17.823673,624.7811,255.99388,14.805491,-31.399277,74.02691,832.66406,0.29897985,0.29877,0.29847175,0.29831785,0.30069193,0.30213052,0.30223995,0.3020357,0.30166417,0.30126378,0.3007952,0.35473558,0.30126604,0.30669633,0.300567,0.30046025,0.29838133,0.29862386,0.29826334,0.30215523,0.3026477,0.30301452,0.3017049,0.30154297,0.30148226,0.30210128,0.301634,0.3001862,0.3276984,0.30649534,0.30147973,0.29899496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39632,21.415224,17.083527,10.3803,4.1972423,2.6716547,1.5833732,1.0796056,0.7846016,0.13981222,0.02518321,0.00025959572,0.008203667,0.0017838439,0.009090554,0.7861682,9.089886,16.131674,10.868559,1.2016709,0.015301541,6.6498027,3.4246976,1.7667508,0.02705011,0.0011786714,0.77050054,0.01670658,0.0006471864,0.0070170793,0.05102595,0.0,20208.281,19073.227,7724.2793,7585.4346,6572.018,5325.1963,3404.3567,2739.0696,2068.7473,1106.037,450.399,56.423683,245.64546,28.053816,-13.349103,140.55296,-1334.9255,-2754.1084,-2824.2576,7659.839,1444.3264,221.90016,4642.519,2669.103,1678.0402,-730.0901,-37.36448,11.149191,599.93774,200.59573,10.2364435,-25.707214,62.289173,739.1196,0.29897985,0.2987638,0.29840684,0.2979622,0.29743055,0.29725355,0.29696766,0.2982644,0.3000208,0.2998751,0.29932824,0.34039015,0.29987362,0.30019215,0.2986943,0.29722753,0.2982865,0.29860657,0.29735008,0.29702505,0.296886,0.29686758,0.29929423,0.3003603,0.30013826,0.30117652,0.30089426,0.29967704,0.32553387,0.3004045,0.30011615,0.29899496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.39632,21.415224,17.083527,10.3803,4.1972423,2.6716547,1.5833732,1.0796056,0.7846016,0.13981222,0.02518321,0.00025959572,0.008203667,0.0017838439,0.009090554,0.7861682,9.089886,16.131674,10.868559,1.2016709,0.015301541,6.6498027,3.4246976,1.7667508,0.02705011,0.0011786714,0.77050054,0.01670658,0.0006471864,0.0070170793,0.05102595,0.0,20208.281,19073.227,7724.2793,7585.4346,6572.018,5325.1963,3404.3567,2739.0696,2068.7473,1106.037,450.399,56.423683,245.64546,28.053816,-13.349103,140.55296,-1334.9255,-2754.1084,-2824.2576,7659.839,1444.3264,221.90016,4642.519,2669.103,1678.0402,-730.0901,-37.36448,11.149191,599.93774,200.59573,10.2364435,-25.707214,62.289173,739.1196,0.2968896,0.29668042,0.29641473,0.29623038,0.29609546,0.29604998,0.29584697,0.2955788,0.2953758,0.29794043,0.2976297,0.33826935,0.29794428,0.29721707,0.29838735,0.29622725,0.29633135,0.29653814,0.29633024,0.29628083,0.29599598,0.29558292,0.29517287,0.2951211,0.2981876,0.29919875,0.29512456,0.2978099,0.31707647,0.29658064,0.2981903,0.29690447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.35249,21.298183,17.142323,10.748934,4.5534,3.022628,1.8108869,1.2236077,0.8986289,0.1763716,0.028769443,0.00021947996,0.010030561,0.0012593793,0.0009920188,0.09533323,7.8917193,15.542125,10.853338,0.9952108,0.016581422,6.690019,3.5398233,1.8386576,0.024005216,0.00062032975,0.61670214,0.013481812,0.0007008454,0.006959375,0.051343855,0.0,20340.615,19089.982,7553.3623,7394.0576,6579.176,5334.959,3607.731,2975.582,2179.7178,1175.9138,516.2781,60.717785,264.21753,33.202827,2.238801,45.01607,-1290.2488,-2880.1843,-2957.947,7619.8203,1459.685,199.99371,4609.4785,2635.4473,1701.5195,-746.9093,-35.3804,2.138607,610.5478,177.85515,9.049071,-25.463554,62.575672,755.6152,0.2968896,0.29667693,0.29632926,0.29589543,0.29535568,0.295165,0.29473963,0.29434937,0.29399273,0.29380304,0.2957681,0.32906735,0.2937983,0.29539055,0.29652825,0.29518965,0.29621235,0.29652384,0.29535124,0.2951273,0.2948933,0.29490432,0.2947283,0.29341653,0.29341832,0.29729483,0.29469007,0.29628316,0.31522596,0.29475683,0.2934191,0.29690447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.35249,21.298183,17.142323,10.748934,4.5534,3.022628,1.8108869,1.2236077,0.8986289,0.1763716,0.028769441,0.00021947996,0.010030479,0.0012588401,0.0009922632,0.09533324,7.8917193,15.542125,10.853338,0.9952108,0.016581422,6.690019,3.5398233,1.8386576,0.024005216,0.00062035595,0.61670214,0.013481812,0.0007008454,0.006959375,0.051343855,0.0,20340.615,19089.982,7553.3623,7394.0576,6579.176,5334.959,3607.731,2975.582,2179.7178,1175.9138,516.2781,60.717785,264.21756,33.203773,2.2457135,45.01601,-1290.2488,-2880.1843,-2957.947,7619.8203,1459.685,199.99371,4609.4785,2635.4473,1701.5195,-746.9093,-35.38038,2.1394293,610.5478,177.85515,9.049071,-25.463554,62.575672,755.6152,0.29495817,0.29475045,0.29447743,0.29427674,0.2941122,0.29405448,0.293819,0.2934417,0.29294485,0.29247224,0.29392532,0.3270171,0.29245296,0.2937376,0.2946807,0.29424942,0.2944053,0.29461426,0.29439408,0.29413617,0.2938749,0.29316726,0.29312935,0.29301623,0.2929104,0.2920486,0.29308954,0.29187813,0.3125553,0.29436314,0.2929058,0.29497287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34446,20.787998,16.516418,9.958786,3.8365324,2.3617465,1.3288105,0.8501258,0.59667575,0.08081994,0.012754077,9.1251415e-05,0.0060914056,0.0010084951,0.0032607187,0.36131334,8.092667,15.341836,10.264618,0.5572238,0.0073131924,6.1596923,3.0311189,1.5476044,0.027336575,0.0009847119,0.52092034,0.009897088,0.00043031704,0.0048300894,0.035563294,0.0,20364.773,19204.576,7666.2075,7496.0254,6537.042,5228.7007,3309.7522,2664.5652,1905.922,980.51324,339.91473,39.144497,211.91444,24.730598,-7.0708976,92.49858,-1284.4263,-2797.611,-2870.8645,7650.7026,1447.5911,146.50452,4574.456,2625.6646,1580.2793,-678.82776,-37.73754,5.6894374,586.5576,162.61871,7.6951003,-21.051495,51.311634,690.3665,0.29495817,0.29474705,0.2943939,0.29395202,0.29341224,0.29322067,0.29280004,0.29238868,0.29190993,0.29136112,0.2906029,0.32293132,0.2913311,0.29190746,0.2928447,0.29325396,0.29430544,0.29460183,0.29342514,0.2931771,0.29288015,0.2929565,0.29278934,0.29144272,0.2913487,0.29098225,0.29276693,0.28970584,0.31077725,0.2925291,0.29133758,0.29497287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.34446,20.787998,16.516418,9.958786,3.8365324,2.3617465,1.3288105,0.8501258,0.59667575,0.08081994,0.012754077,9.1251415e-05,0.0060914056,0.0010084951,0.0032607187,0.36131334,8.092667,15.341836,10.264618,0.5572238,0.0073131924,6.1596923,3.0311189,1.5476044,0.027336575,0.0009847119,0.52092034,0.009897088,0.00043031704,0.0048300894,0.035563294,0.0,20364.773,19204.576,7666.2075,7496.0254,6537.042,5228.7007,3309.7522,2664.5652,1905.922,980.51324,339.91473,39.144497,211.91444,24.730598,-7.0708976,92.49858,-1284.4263,-2797.611,-2870.8645,7650.7026,1447.5911,146.50452,4574.456,2625.6646,1580.2793,-678.82776,-37.73754,5.6894374,586.5576,162.61871,7.6951003,-21.051495,51.311634,690.3665,0.2946083,0.29440033,0.29406714,0.29365733,0.29309633,0.29288217,0.29228398,0.2916386,0.29095444,0.29025313,0.2889292,0.3209193,0.29019934,0.28997055,0.28940165,0.29331544,0.29396662,0.29425383,0.29373312,0.293364,0.29154727,0.29123798,0.29120016,0.2910978,0.28981227,0.29033953,0.29116106,0.28943247,0.30922076,0.28904817,0.2897888,0.29462293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.35288,20.869385,16.7032,10.304905,4.2227244,2.771037,1.6457375,1.1004823,0.7871537,0.13514054,0.021609243,0.00015957782,0.0071671996,0.00077076897,0.0008681481,0.082648724,7.364157,15.074594,10.416997,0.91944873,0.014976325,6.319116,3.1809685,1.6386757,0.02452391,0.0006830796,0.6253071,0.011613125,0.00045896758,0.0047092526,0.0348335,0.0,20339.434,19187.96,7563.4883,7397.1216,6513.9033,5184.3213,3466.4026,2858.6506,2137.1711,1112.7106,448.06494,52.030907,246.25789,27.998575,-1.2968653,41.673748,-1243.5175,-2892.3655,-2968.6777,7622.791,1430.6094,191.66261,4570.2153,2630.0002,1613.785,-701.151,-35.75122,1.4675817,589.642,179.51598,8.407717,-20.662222,50.760128,712.69147,0.2946083,0.29439867,0.29404947,0.29359722,0.2929613,0.29271778,0.2920273,0.29073465,0.28969845,0.28921288,0.28712904,0.3189198,0.2886682,0.28724486,0.2861207,0.29335824,0.29394317,0.2942492,0.29384086,0.29207045,0.2919136,0.2918534,0.29180595,0.2894352,0.28939492,0.28848222,0.29179844,0.28762916,0.3050551,0.2862152,0.28939044,0.29462293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.35288,20.869385,16.7032,10.304905,4.2227244,2.771037,1.6457375,1.1004823,0.7871537,0.13514054,0.021609243,0.00015957782,0.0071671996,0.00077076897,0.0008681481,0.082648724,7.364157,15.074594,10.416997,0.91944873,0.014976325,6.319116,3.1809685,1.6386757,0.02452391,0.0006830796,0.6253071,0.011613125,0.00045896758,0.0047092526,0.0348335,0.0,20339.434,19187.96,7563.4883,7397.1216,6513.9033,5184.3213,3466.4026,2858.6506,2137.1711,1112.7106,448.06494,52.030907,246.25789,27.998575,-1.2968653,41.673748,-1243.5175,-2892.3655,-2968.6777,7622.791,1430.6094,191.66261,4570.2153,2630.0002,1613.785,-701.151,-35.75122,1.4675817,589.642,179.51598,8.407717,-20.662222,50.760128,712.69147,0.2949753,0.29476348,0.29439092,0.2938796,0.29331574,0.29310128,0.29112425,0.2908697,0.2906313,0.28801623,0.28534007,0.31693277,0.28790128,0.2853395,0.28433803,0.29363772,0.2943,0.2946158,0.29409078,0.29286632,0.2922867,0.29202604,0.2902242,0.2901014,0.28991273,0.28767857,0.29015762,0.28673485,0.30362767,0.28590012,0.28938735,0.29499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.32683,21.09997,16.792166,10.164977,3.901999,2.3872147,1.3800112,0.91975576,0.6625721,0.09586629,0.01588543,0.00011216132,0.0064519756,0.00075830333,0.00092602515,0.107638106,7.7391405,15.374447,10.750822,1.2614956,0.016153874,6.661968,3.4756732,1.7892983,0.02950567,0.00081383635,0.6700447,0.012246687,0.00051514956,0.0056886794,0.039758738,0.0,20417.771,19129.426,7701.245,7538.8516,6617.751,5304.8013,3264.9727,2608.6738,1921.0315,1031.5719,370.84943,44.073524,224.30417,26.293215,-1.7393688,48.11293,-1275.4425,-2877.1135,-2949.4639,7582.044,1429.9406,227.78954,4564.7764,2651.7117,1693.5154,-734.6309,-39.511486,1.1201506,606.1159,186.37077,8.639983,-22.9759,54.24841,746.9499,0.2949753,0.29476523,0.2944099,0.29394272,0.29327822,0.29302084,0.29238528,0.29177493,0.28899255,0.2889418,0.28544387,0.31495813,0.28894052,0.28356168,0.28256646,0.29372886,0.2943232,0.29462048,0.29420573,0.29245716,0.292389,0.29234663,0.29126608,0.28969362,0.28837973,0.2858862,0.29035598,0.28577492,0.29857734,0.2841188,0.28836936,0.29499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
