pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.32683,21.09997,16.792166,10.164977,3.901999,2.3872147,1.3800112,0.91975576,0.6625721,0.09586629,0.01588543,0.00011216132,0.0064519756,0.0007583034,0.0009260255,0.107638106,7.7391405,15.374447,10.750822,1.2614956,0.016153874,6.661968,3.4756732,1.7892983,0.02950567,0.00081383594,0.6700447,0.012246687,0.00051514956,0.0056886794,0.039758738,0.0,20417.771,19129.426,7701.245,7538.8516,6617.751,5304.8013,3264.9727,2608.6738,1921.0315,1031.5719,370.84943,44.073524,224.30417,26.293215,-1.7393702,48.11293,-1275.4425,-2877.1135,-2949.4639,7582.044,1429.9406,227.78954,4564.7764,2651.7117,1693.5154,-734.6309,-39.511486,1.1201401,606.1159,186.37077,8.639983,-22.9759,54.24841,746.9499,0.29384363,0.29363924,0.2933452,0.2930399,0.29265338,0.2925045,0.2919824,0.29128402,0.29057363,0.28727573,0.28366542,0.3129958,0.28726417,0.28180635,0.28080595,0.2927178,0.29326454,0.2935033,0.293065,0.29273176,0.29257244,0.29259643,0.29071823,0.29062468,0.28858465,0.28650352,0.29066595,0.2864912,0.29624277,0.2823486,0.28857917,0.2938582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.37066,21.260498,17.055464,10.5770855,4.333703,2.8386054,1.7312063,1.1971173,0.9003802,0.18628812,0.031978175,0.0003247771,0.010707189,0.0011855053,0.0010913123,0.08390403,8.331212,15.7209635,10.7094145,1.4793103,0.02310736,6.5894957,3.462973,1.7872086,0.033551585,0.001087636,0.52943206,0.00943416,0.00044028863,0.0051837196,0.03865728,0.0,20285.846,19102.758,7601.4897,7446.97,6606.563,5267.4624,3436.5188,2826.8904,2075.3013,1168.7169,528.81714,64.19689,264.39,34.707836,1.2738059,41.956924,-1330.0212,-2826.7764,-2897.3374,7661.572,1408.7145,247.86479,4583.47,2624.735,1687.7537,-733.24677,-42.236534,0.17688404,609.828,164.1546,7.485097,-21.92397,53.733486,746.72205,0.29384363,0.29363376,0.29328805,0.2928481,0.2922645,0.292047,0.2914487,0.29075152,0.289522,0.28906855,0.28383422,0.31104568,0.28903753,0.28141275,0.27905637,0.29152122,0.29319277,0.29348868,0.29318273,0.29160696,0.29144987,0.29131353,0.2911516,0.2905982,0.2889227,0.2866906,0.29108852,0.2847062,0.29061884,0.28223625,0.28891575,0.2938582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.37066,21.260498,17.055464,10.5770855,4.333703,2.8386054,1.7312063,1.1971173,0.9003802,0.18628812,0.031978175,0.0003247771,0.010707188,0.0011855046,0.0010913122,0.08390403,8.331212,15.7209635,10.7094145,1.4793103,0.02310736,6.5894957,3.462973,1.7872086,0.033551585,0.0010876365,0.52943206,0.00943416,0.00044028863,0.0051837196,0.03865728,0.0,20285.846,19102.758,7601.4897,7446.97,6606.563,5267.4624,3436.5188,2826.8904,2075.3013,1168.7169,528.81714,64.19689,264.39,34.707836,1.2738147,41.956924,-1330.0212,-2826.7764,-2897.3374,7661.572,1408.7145,247.86479,4583.47,2624.735,1687.7537,-733.24677,-42.236534,0.1768938,609.828,164.1546,7.485097,-21.92397,53.733486,746.72205,0.2957545,0.29554427,0.29522732,0.29488218,0.29309964,0.29143924,0.29093015,0.2903105,0.28967154,0.28744286,0.28366756,0.3091077,0.28741455,0.28050414,0.27731773,0.29295793,0.29514608,0.29539913,0.29499808,0.2920566,0.29165238,0.29141667,0.2896672,0.28944427,0.28929657,0.2871136,0.28957585,0.2849892,0.28930643,0.28047776,0.28928757,0.29576924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40928,21.915293,17.62813,10.983434,4.725984,3.1679196,1.9904586,1.4184178,1.0956259,0.2949283,0.059396006,0.00066114333,0.014589719,0.003575099,0.015762279,1.3178142,9.377538,16.5568,11.601078,1.2441968,0.021693438,7.4275804,4.096484,2.1553345,0.037232067,0.0019284858,0.9223611,0.019695157,0.0009166408,0.008883218,0.058617428,0.0,20168.994,18961.422,7681.2974,7549.5996,6614.596,5386.1104,3552.2576,2933.6406,2171.7856,1243.234,664.465,89.63533,293.71808,37.54766,-17.59626,185.72862,-1313.6005,-2783.0117,-2845.8179,7568.2144,1499.1079,225.52429,4615.5596,2716.1147,1827.1876,-811.9473,-44.19286,15.075442,633.62134,221.09885,11.138572,-29.007229,66.541466,823.6463,0.2957545,0.29554296,0.2951899,0.2947381,0.29416764,0.29395744,0.29355577,0.29075104,0.2885152,0.28816214,0.28545427,0.3071818,0.28814754,0.2806425,0.27683508,0.2937744,0.29509068,0.29539424,0.29416808,0.29380724,0.29363075,0.2936412,0.29074666,0.2878629,0.28779292,0.2875556,0.2897455,0.28526857,0.2859687,0.2811241,0.2877817,0.29576924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.40928,21.915293,17.62813,10.983434,4.725984,3.1679196,1.9904586,1.4184178,1.0956259,0.2949283,0.059396006,0.00066114333,0.014589719,0.003575099,0.015762279,1.3178142,9.377538,16.5568,11.601078,1.2441968,0.021693438,7.4275804,4.096484,2.1553345,0.037232067,0.0019284858,0.9223611,0.019695157,0.0009166408,0.008883218,0.058617428,0.0,20168.994,18961.422,7681.2974,7549.5996,6614.596,5386.1104,3552.2576,2933.6406,2171.7856,1243.234,664.465,89.63533,293.71808,37.54766,-17.59626,185.72862,-1313.6005,-2783.0117,-2845.8179,7568.2144,1499.1079,225.52429,4615.5596,2716.1147,1827.1876,-811.9473,-44.19286,15.075442,633.62134,221.09885,11.138572,-29.007229,66.541466,823.6463,0.2974679,0.29725504,0.2969395,0.29660273,0.2949432,0.2933579,0.2928683,0.29236075,0.29195583,0.2864891,0.28498736,0.3052679,0.2864784,0.27917054,0.2752017,0.29467857,0.2968501,0.29710668,0.2967042,0.29378298,0.29359567,0.29262045,0.29203856,0.2917079,0.28820205,0.28319716,0.29197556,0.28581172,0.28650084,0.2813913,0.28819242,0.29748282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51755,23.066841,18.813465,12.24316,5.9484196,4.3831472,3.0370378,2.351386,1.9245981,0.76326394,0.34839708,0.0040646773,0.024424013,0.006882991,0.021430006,1.866108,10.493743,17.686579,13.089554,2.7643697,0.061980978,8.896705,5.2618756,2.8203251,0.05844438,0.0028902588,1.7039409,0.045997374,0.001747548,0.013734218,0.08401893,0.0,19838.309,18720.047,7648.551,7503.8433,6635.8516,5399.551,3818.5127,3235.1084,2525.271,1519.6719,902.03827,232.92188,398.28583,48.272556,-19.360975,224.16618,-1362.7955,-2785.851,-2852.0552,7433.7036,1496.6289,346.1045,4627.103,2847.1526,2068.076,-937.04877,-56.45056,17.657627,668.9447,307.01395,17.694105,-36.16671,80.20417,950.98395,0.2974679,0.29725352,0.2969021,0.2964539,0.29588136,0.29567498,0.2952794,0.29303765,0.2906492,0.2904218,0.28466997,0.30336592,0.29042023,0.2793588,0.2771991,0.29546425,0.29679126,0.29710126,0.29679662,0.295274,0.2951918,0.2951638,0.29261693,0.29021212,0.2900436,0.2832351,0.2919335,0.2843622,0.28762424,0.28172845,0.29003635,0.29748282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51755,23.066841,18.813465,12.24316,5.9484196,4.3831472,3.0370378,2.351386,1.9245981,0.76326394,0.34839708,0.0040646773,0.024424013,0.006882991,0.021430006,1.866108,10.493743,17.686579,13.089554,2.7643697,0.061980978,8.896705,5.2618756,2.8203251,0.05844438,0.0028902588,1.7039409,0.045997374,0.001747548,0.013734218,0.08401893,0.0,19838.309,18720.047,7648.551,7503.8433,6635.8516,5399.551,3818.5127,3235.1084,2525.271,1519.6719,902.03827,232.92188,398.28583,48.272556,-19.360975,224.16618,-1362.7955,-2785.851,-2852.0552,7433.7036,1496.6289,346.1045,4627.103,2847.1526,2068.076,-937.04877,-56.45056,17.657627,668.9447,307.01395,17.694105,-36.16671,80.20417,950.98395,0.30242613,0.30220515,0.30187488,0.30146,0.29844582,0.29612666,0.29429096,0.29400703,0.29369906,0.28985053,0.28859952,0.2925074,0.29043463,0.28015292,0.28167227,0.29861495,0.30178386,0.3020521,0.30162302,0.2964003,0.29501802,0.29500812,0.29353783,0.2932793,0.29142603,0.28432515,0.2934844,0.2883521,0.28857267,0.28230888,0.29104736,0.30244157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57869,23.840239,19.76214,13.441853,7.3731318,5.739343,4.2626524,3.5000455,2.982921,1.5719126,0.9569197,0.013277971,0.04091379,0.012653058,0.041024636,3.191247,11.967378,18.757853,13.594075,4.1893864,0.15770878,9.169411,5.2186756,2.807123,0.056469098,0.004021749,1.5679101,0.043269917,0.0024178314,0.016247928,0.08934396,0.0,19649.47,18553.725,7476.7153,7348.288,6506.116,5525.912,4014.2603,3426.3618,2801.1177,1688.1664,1115.6724,401.43863,504.31955,62.451195,-27.769875,299.2728,-1375.411,-2700.592,-2765.6785,7541.211,1423.0398,429.55444,4763.5264,2978.2,2054.3171,-934.9901,-54.723427,25.644283,689.2092,293.4286,16.947027,-39.07102,81.92077,947.5017,0.30242613,0.30220538,0.3018463,0.30138376,0.30078653,0.30056676,0.30014387,0.2980399,0.29231688,0.29211906,0.2868014,0.27682024,0.29213437,0.27759677,0.2878581,0.30039114,0.30173576,0.30205092,0.30173865,0.30015326,0.3001027,0.30004993,0.29630107,0.29320404,0.29179156,0.2864662,0.2937053,0.29010403,0.28615823,0.28300685,0.29177052,0.30244157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57869,23.840239,19.76214,13.441853,7.3731318,5.739343,4.2626524,3.5000455,2.982921,1.5719126,0.9569197,0.013277971,0.04091379,0.012653058,0.041024636,3.191247,11.967378,18.757853,13.594075,4.1893864,0.15770878,9.169411,5.2186756,2.807123,0.056469098,0.004021749,1.5679101,0.043269917,0.0024178314,0.016247928,0.08934396,0.0,19649.47,18553.725,7476.7153,7348.288,6506.116,5525.912,4014.2603,3426.3618,2801.1177,1688.1664,1115.6724,401.43863,504.31955,62.451195,-27.769875,299.2728,-1375.411,-2700.592,-2765.6785,7541.211,1423.0398,429.55444,4763.5264,2978.2,2054.3171,-934.9901,-54.723427,25.644283,689.2092,293.4286,16.947027,-39.07102,81.92077,947.5017,0.30533242,0.30510855,0.30477485,0.304385,0.3020619,0.3002559,0.29959205,0.29904178,0.29863602,0.29641104,0.29026365,0.2740779,0.29763097,0.28029728,0.28981137,0.3022392,0.30468014,0.3049512,0.3045363,0.3007197,0.3003177,0.29991663,0.29847825,0.2981658,0.29564306,0.28365812,0.2984017,0.2899032,0.28132403,0.28460234,0.29489544,0.30534816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62047,24.137304,20.127413,13.901779,7.8623323,6.2798653,4.8582945,4.1034575,3.57768,2.0997305,1.421664,0.023163343,0.054853898,0.012979651,0.036818936,2.4965708,11.8548765,18.892536,14.028702,4.240246,0.2655579,9.668174,5.7363114,3.1586354,0.064990245,0.0050335405,2.2620847,0.07855346,0.008256185,0.06110525,0.30476993,0.0,19519.56,18493.799,7408.9346,7288.6597,6489.1514,5431.497,3932.6458,3407.4683,2826.3274,1730.9504,1176.0669,496.448,555.848,77.222824,-25.278915,261.84778,-1423.948,-2753.2363,-2813.0457,7486.3735,1454.1057,426.26514,4726.118,2970.5098,2129.557,-996.23883,-58.823715,23.623764,679.58527,356.2307,22.718227,-80.579414,156.94112,972.8313,0.30533242,0.30510756,0.30473697,0.30426314,0.30366132,0.30344996,0.30304584,0.30182713,0.29724228,0.29708996,0.2948295,0.2674257,0.29712623,0.2842105,0.29644397,0.30326855,0.3046189,0.30494675,0.30463812,0.30305657,0.30301338,0.30295637,0.30098554,0.298153,0.29665738,0.2869047,0.29870322,0.29340476,0.28086483,0.2878866,0.2966356,0.30534816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62047,24.137304,20.127413,13.901779,7.8623323,6.2798653,4.8582945,4.1034575,3.57768,2.0997305,1.421664,0.023163343,0.054853898,0.012979651,0.036818936,2.4965708,11.8548765,18.892536,14.028702,4.240246,0.2655579,9.668174,5.7363114,3.1586354,0.064990245,0.0050335405,2.2620847,0.07855346,0.008256185,0.06110525,0.30476993,0.0,19519.56,18493.799,7408.9346,7288.6597,6489.1514,5431.497,3932.6458,3407.4683,2826.3274,1730.9504,1176.0669,496.448,555.848,77.222824,-25.278915,261.84778,-1423.948,-2753.2363,-2813.0457,7486.3735,1454.1057,426.26514,4726.118,2970.5098,2129.557,-996.23883,-58.823715,23.623764,679.58527,356.2307,22.718227,-80.579414,156.94112,972.8313,0.30736443,0.3071389,0.30680308,0.3064281,0.30436704,0.30280766,0.30234948,0.30190846,0.3015504,0.30025178,0.29520863,0.26753557,0.30114618,0.29202068,0.2962232,0.30476576,0.3067165,0.3069838,0.30656627,0.30350178,0.30313987,0.30278158,0.30135876,0.30113658,0.30064034,0.28773114,0.3012823,0.29476333,0.2828768,0.29322007,0.29980087,0.30738038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82123,26.649174,22.816942,16.87699,11.003913,9.402828,7.8255587,6.955784,6.320718,4.533842,3.5771868,0.06472782,0.3489318,0.12963021,0.2725572,7.669504,16.721216,22.39795,16.660482,7.878146,4.5769544,11.968848,7.565307,4.33969,0.29711974,0.026718136,3.1325989,0.23211439,0.033856988,0.20260099,0.8045467,0.0,18884.627,17943.58,7229.843,7106.115,6392.009,5465.91,4159.652,3678.4778,3129.7405,1917.7667,1416.2715,816.26044,739.1306,188.81036,-66.48875,474.499,-1398.5657,-2451.5986,-2511.4587,7438.29,1371.3926,385.60428,4916.626,3157.9038,2403.658,-1151.0641,-132.67123,71.29504,747.5622,415.2542,39.766018,-150.82227,255.74829,1092.0417,0.30736443,0.30713734,0.30676103,0.30628172,0.30568022,0.30546728,0.30506733,0.3038625,0.30007002,0.2999424,0.29896814,0.27863175,0.29998276,0.29108036,0.2992886,0.30531222,0.30665442,0.3069782,0.3066639,0.30506974,0.30502787,0.3049687,0.30304736,0.3009827,0.29924175,0.29272085,0.30109283,0.29923868,0.28707463,0.29424894,0.29922906,0.30738038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82123,26.649174,22.816942,16.87699,11.003913,9.402828,7.8255587,6.955784,6.320718,4.533842,3.5771868,0.06472782,0.3489318,0.12963021,0.2725572,7.669504,16.721216,22.39795,16.660482,7.878146,4.5769544,11.968848,7.565307,4.33969,0.29711974,0.026718136,3.1325989,0.23211439,0.033856988,0.20260099,0.8045467,0.0,18884.627,17943.58,7229.843,7106.115,6392.009,5465.91,4159.652,3678.4778,3129.7405,1917.7667,1416.2715,816.26044,739.1306,188.81036,-66.48875,474.499,-1398.5657,-2451.5986,-2511.4587,7438.29,1371.3926,385.60428,4916.626,3157.9038,2403.658,-1151.0641,-132.67123,71.29504,747.5622,415.2542,39.766018,-150.82227,255.74829,1092.0417,0.31769797,0.3174522,0.3170735,0.31679252,0.30940825,0.30620936,0.30406892,0.3038209,0.30354488,0.3032377,0.29821697,0.2831386,0.3032924,0.29689345,0.30160895,0.31059206,0.3169445,0.3172649,0.31680885,0.30627242,0.30486137,0.30485317,0.3030686,0.30302605,0.30301064,0.2963083,0.3030686,0.29903418,0.289838,0.29848328,0.3027866,0.31771502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87462,27.279701,23.374208,17.312431,11.25799,9.57696,7.9634695,7.053198,6.3987823,4.6572456,3.6999114,0.06930901,0.50481886,0.29147124,0.3695699,6.7624655,16.35172,22.619719,17.902258,10.551263,7.019012,13.287778,8.734598,5.256243,0.82163197,0.06936626,4.7436786,1.3846738,0.13187274,0.51704776,1.5107814,0.0,18712.697,17803.922,7304.147,7184.4414,6497.8457,5611.6245,4210.9604,3769.9873,3180.8745,1891.337,1416.8142,830.9722,733.914,186.02495,-47.976143,438.55737,-1442.8162,-2586.3303,-2639.0903,7188.947,1245.7834,399.9505,4872.8013,3215.4011,2503.5845,-1210.0537,-230.52237,79.416115,734.1132,449.5013,107.604385,-235.50606,335.24954,1126.6559,0.31769797,0.31745604,0.31705663,0.3165519,0.31595978,0.3157534,0.3154197,0.31179693,0.30285138,0.3017557,0.3016124,0.2897015,0.30182314,0.3005046,0.3027369,0.31633806,0.31689557,0.31727174,0.31684718,0.31503895,0.31502318,0.31499296,0.31214866,0.30277422,0.30277422,0.2992592,0.30568048,0.30111858,0.2931916,0.30110332,0.30258656,0.31771502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87462,27.279701,23.374208,17.312431,11.25799,9.57696,7.9634695,7.053198,6.3987823,4.6572456,3.6999114,0.06930901,0.50481886,0.29147124,0.3695699,6.7624655,16.35172,22.619719,17.902258,10.551263,7.019012,13.287778,8.734598,5.256243,0.82163197,0.06936626,4.7436786,1.3846738,0.13187274,0.51704776,1.5107814,0.0,18712.697,17803.922,7304.147,7184.4414,6497.8457,5611.6245,4210.9604,3769.9873,3180.8745,1891.337,1416.8142,830.9722,733.914,186.02495,-47.976143,438.55737,-1442.8162,-2586.3303,-2639.0903,7188.947,1245.7834,399.9505,4872.8013,3215.4011,2503.5845,-1210.0537,-230.52237,79.416115,734.1132,449.5013,107.604385,-235.50606,335.24954,1126.6559,0.32061678,0.32037202,0.3200159,0.319589,0.31694564,0.31517002,0.3146576,0.3142449,0.31385133,0.31228495,0.29983053,0.29436788,0.31370303,0.30106023,0.31284404,0.3175472,0.31990793,0.32019946,0.31976077,0.31495422,0.3148937,0.3148375,0.31451973,0.31298533,0.31298032,0.30776876,0.31303042,0.30089128,0.29453766,0.3009088,0.31286106,0.32063413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94265,28.22005,24.461962,18.62366,12.879996,11.308296,9.812068,8.977302,8.362709,6.674463,5.7526574,1.7300459,2.5032072,2.2544358,2.3046253,9.141415,17.947363,23.837364,18.810133,11.319294,8.494332,14.324532,9.908131,6.682129,2.4475634,1.8052742,6.1116967,3.1467323,1.9855611,2.3546805,3.2594736,0.0,18491.656,17591.043,7153.975,7040.1934,6315.5674,5411.5117,4042.8499,3597.7776,3074.8481,1859.8645,1388.1755,878.27496,731.5939,202.1125,-37.786503,454.74573,-1377.9323,-2500.9094,-2553.0994,7202.3784,1258.5248,354.4944,4798.838,3162.8801,2403.8127,-1180.2671,-211.6655,104.52826,718.60504,420.21356,103.28066,-230.15353,318.699,1073.1394,0.32061678,0.32037073,0.31997257,0.31946406,0.31883115,0.31861192,0.31819516,0.3175212,0.31236032,0.31222537,0.31204733,0.2943267,0.3122943,0.30966052,0.31278202,0.3184336,0.31983465,0.3201938,0.31974795,0.31791908,0.31791034,0.317897,0.3166226,0.3127506,0.3127471,0.31144613,0.3137722,0.31102532,0.3060161,0.3110606,0.31274664,0.32063413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94265,28.22005,24.461962,18.623657,12.879995,11.308295,9.812068,8.977301,8.362709,6.6744623,5.752657,1.7300453,2.5032067,2.2544353,2.3046246,9.141414,17.947361,23.837364,18.810133,11.319294,8.494332,14.324532,9.90813,6.682128,2.4475627,1.8052737,6.111696,3.1467316,1.9855605,2.35468,3.259473,0.0,18491.656,17591.043,7153.975,7040.1934,6315.5674,5411.5117,4042.8499,3597.7776,3074.8481,1859.8645,1388.1755,878.27496,731.5939,202.1125,-37.786503,454.74573,-1377.9323,-2500.9094,-2553.0994,7202.3784,1258.5248,354.4944,4798.838,3162.8804,2403.8127,-1180.2671,-211.6655,104.52826,718.60504,420.21356,103.28066,-230.15353,318.699,1073.1394,0.32444906,0.32419777,0.32382885,0.32356012,0.3197339,0.317957,0.31747058,0.3170268,0.31660262,0.31636474,0.31023502,0.29614788,0.31640455,0.31040514,0.31625384,0.3204202,0.3237131,0.32401663,0.32357424,0.31791312,0.31780967,0.31772327,0.31731236,0.31589872,0.31589684,0.31349164,0.31591636,0.31076804,0.30653402,0.31080732,0.3157135,0.32446682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14849,30.89087,27.214828,21.487577,15.754605,14.188042,12.734963,11.929065,11.329941,9.63727,8.715653,4.626087,6.3001842,6.2031307,6.5818105,12.39848,20.93148,26.638569,22.591763,16.203264,13.510208,18.528414,14.621703,11.63277,7.4630227,6.5150423,10.594604,7.950538,7.240701,7.6613803,8.6453,0.0,17808.64,16977.262,7069.211,6967.5664,6309.2173,5401.955,3979.472,3530.0537,3032.8176,1862.4944,1388.0222,886.1383,673.69525,121.58052,-112.521385,416.75003,-1354.7036,-2458.6692,-2511.8015,6730.059,1154.8713,345.45865,4549.38,2960.2341,2306.7578,-1170.4773,-261.18,35.269535,705.31775,395.01053,79.178986,-246.98943,333.45776,997.1637,0.32444906,0.32419705,0.32378572,0.32327,0.32261813,0.3223833,0.3219141,0.32060862,0.3150975,0.31494665,0.3147082,0.3039048,0.31502804,0.3138514,0.31598753,0.32193664,0.3236363,0.32401198,0.3235673,0.32171428,0.3217034,0.32169032,0.31972998,0.31558236,0.3155778,0.31490865,0.3165663,0.3139072,0.311789,0.3139052,0.31557724,0.32446682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14849,30.890867,27.214828,21.487576,15.754604,14.188041,12.734962,11.929064,11.32994,9.637269,8.715652,4.6260867,6.3001833,6.2031302,6.5818095,12.398479,20.93148,26.638569,22.59176,16.203264,13.510207,18.528412,14.621703,11.632769,7.4630218,6.5150414,10.594603,7.9505377,7.2407007,7.6613793,8.645299,0.0,17808.64,16977.262,7069.211,6967.567,6309.2173,5401.955,3979.4722,3530.0537,3032.8176,1862.4944,1388.0222,886.1383,673.69525,121.58053,-112.521385,416.75003,-1354.7036,-2458.6692,-2511.8015,6730.059,1154.8713,345.45865,4549.38,2960.2341,2306.7578,-1170.4774,-261.18,35.269535,705.31775,395.01053,79.178986,-246.98943,333.45776,997.1637,0.33689198,0.33663067,0.33621362,0.33590266,0.32638255,0.3229803,0.32088488,0.3206073,0.3203047,0.31994712,0.31289342,0.30641112,0.31999588,0.31340316,0.31978145,0.3276729,0.3360984,0.33643928,0.33589435,0.32150966,0.3215085,0.3215078,0.3199324,0.31979713,0.31969807,0.31738788,0.31987315,0.31357142,0.31208938,0.31372777,0.31903362,0.33691114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0651,29.66136,26.051064,20.44246,14.879343,13.289742,11.736981,10.854147,10.199652,8.301813,7.233757,2.643163,4.6884737,4.5039763,4.5742745,10.60238,19.848984,25.473421,20.543205,13.326755,10.162466,16.171408,12.0140915,8.965358,5.3625927,4.413011,8.080462,5.1061897,4.1587276,4.5006046,5.4035783,0.0,18087.988,17264.959,7000.661,6889.2534,6207.586,5444.704,4124.627,3708.199,3181.083,1981.179,1503.0632,943.19794,707.7802,171.98926,-45.32627,424.86252,-1414.7454,-2439.3784,-2491.2014,7080.9243,1233.4194,376.8856,4732.709,3061.3003,2331.5637,-1081.658,-261.41812,56.77866,712.82654,420.9254,92.53845,-220.82014,318.3528,1096.4769,0.33689198,0.33662093,0.33618844,0.33564427,0.33501276,0.33478636,0.3344067,0.32868022,0.31921402,0.31861797,0.31828192,0.30969128,0.31873307,0.31804803,0.3193347,0.33460295,0.3360292,0.3364257,0.33560663,0.33380157,0.33374822,0.33380157,0.3238871,0.31960225,0.3195361,0.31707135,0.3197225,0.317749,0.31507987,0.3176454,0.31897387,0.33691114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0651,29.661358,26.051064,20.442457,14.879342,13.2897415,11.73698,10.854146,10.199651,8.301812,7.233756,2.6431623,4.688473,4.5039754,4.574274,10.602379,19.848984,25.473421,20.543203,13.326754,10.162465,16.171408,12.014091,8.965358,5.362592,4.4130106,8.080462,5.106189,4.158727,4.500604,5.4035773,0.0,18087.988,17264.959,7000.661,6889.2534,6207.586,5444.704,4124.627,3708.199,3181.083,1981.179,1503.0632,943.19794,707.7802,171.98926,-45.32627,424.86255,-1414.7454,-2439.3784,-2491.2014,7080.9243,1233.4194,376.8856,4732.709,3061.3003,2331.5637,-1081.658,-261.41812,56.77866,712.82654,420.92545,92.53845,-220.82014,318.3528,1096.4769,0.33168936,0.331435,0.33108294,0.33094898,0.33320773,0.33321747,0.33314127,0.33292928,0.33272427,0.33031982,0.31641167,0.3090038,0.33242592,0.31677094,0.33210415,0.33251017,0.33097064,0.33125624,0.3308558,0.33398673,0.33367908,0.33341852,0.3331273,0.33181295,0.32845342,0.3201333,0.3319074,0.31758696,0.3146578,0.31745338,0.32743433,0.33170795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.176636,31.290298,27.679976,22.05826,16.39177,14.844756,13.32528,12.469891,11.844702,9.956081,8.859805,3.8944159,6.9962454,6.8457274,7.0479474,13.955179,22.374825,27.484108,22.687193,15.953318,13.255109,18.498018,14.445304,11.517956,7.686361,6.777651,10.688316,8.080708,7.3582387,7.642608,8.380241,0.0,17713.516,16883.168,7000.6904,6897.944,6269.6064,5365.45,4076.6477,3645.5024,3103.3604,1975.9773,1524.3785,984.0268,660.4725,154.08754,-80.1908,457.26968,-1344.9565,-2316.0754,-2365.8948,6862.0693,1188.1753,345.8153,4624.9136,3019.4666,2280.9707,-1118.2281,-255.28113,75.0412,699.3387,392.06033,79.93668,-199.91664,285.4184,1023.9363,0.33168936,0.33142695,0.33099872,0.3304741,0.3298807,0.32970256,0.32945457,0.32971624,0.33088434,0.33077988,0.33063808,0.3142373,0.33082747,0.3274412,0.3317054,0.3294624,0.33084127,0.33123314,0.33077985,0.3289408,0.32893375,0.3289248,0.33052218,0.3312239,0.3313264,0.3284843,0.33152914,0.32972512,0.32353595,0.3296061,0.331329,0.33170795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.176636,31.290298,27.679976,22.05826,16.39177,14.844755,13.325279,12.46989,11.844701,9.95608,8.859804,3.894415,6.9962444,6.8457265,7.0479465,13.955178,22.374825,27.484108,22.687193,15.953317,13.255108,18.498018,14.445303,11.517955,7.68636,6.77765,10.688315,8.080707,7.358238,7.642607,8.38024,0.0,17713.516,16883.168,7000.6904,6897.944,6269.6064,5365.45,4076.6477,3645.5024,3103.3604,1975.9773,1524.3785,984.0268,660.4725,154.08754,-80.1908,457.26968,-1344.9565,-2316.0754,-2365.8948,6862.0693,1188.1753,345.8153,4624.9136,3019.4666,2280.9707,-1118.2281,-255.28113,75.0412,699.3387,392.06033,79.93668,-199.91664,285.4184,1023.9363,0.33870104,0.3384252,0.33802304,0.33773285,0.33162805,0.32921007,0.32820767,0.32797274,0.32775548,0.32764152,0.32835886,0.31254154,0.32765362,0.32852164,0.32723558,0.3321796,0.33787644,0.33821797,0.33774465,0.3286714,0.32867005,0.32866874,0.32713768,0.3270632,0.3271205,0.32885027,0.32707062,0.32923877,0.32427317,0.3292034,0.32765388,0.3387204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90162,27.59882,23.70623,17.665741,11.553463,9.855898,8.312158,7.44693,6.8097563,5.0646863,4.1122265,0.0890464,1.1309357,0.9781373,1.1477858,8.494983,17.59993,23.329514,18.191195,11.068066,7.7756653,13.51212,8.9967,5.7089005,1.4321444,0.68093693,5.3452344,2.1964908,1.2284639,1.4993495,2.2259324,0.0,18625.234,17732.877,7291.1064,7170.807,6531.289,5641.3604,4111.671,3668.0803,3135.3438,1893.4083,1412.9142,878.3419,719.3252,155.34387,-72.93572,472.77313,-1403.001,-2463.8967,-2517.2212,7201.431,1224.7811,385.04947,4909.5137,3200.9753,2428.5684,-1186.6022,-230.34721,100.79778,716.4314,434.0828,93.61763,-194.74113,283.10153,1083.3092,0.33870104,0.33842695,0.33798784,0.33743775,0.33680728,0.33658645,0.3362304,0.33265784,0.32616132,0.3260088,0.3259967,0.32625067,0.32605836,0.32577902,0.32680583,0.33636585,0.33779514,0.33821842,0.33740872,0.3354529,0.33540606,0.3354416,0.33046603,0.32671973,0.3266391,0.3255704,0.32681832,0.32503405,0.3214811,0.32514337,0.32622847,0.3387204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90162,27.59882,23.70623,17.665741,11.553463,9.855898,8.312158,7.44693,6.8097563,5.0646863,4.1122265,0.0890464,1.1309357,0.9781373,1.1477858,8.494983,17.59993,23.329514,18.191195,11.068066,7.7756653,13.51212,8.9967,5.7089005,1.4321444,0.68093693,5.3452344,2.1964908,1.2284639,1.4993495,2.2259324,0.0,18625.234,17732.877,7291.1064,7170.807,6531.289,5641.3604,4111.671,3668.0803,3135.3438,1893.4083,1412.9142,878.3419,719.3252,155.34387,-72.93572,472.77313,-1403.001,-2463.8967,-2517.2212,7201.431,1224.7811,385.04947,4909.5137,3200.9753,2428.5684,-1186.6022,-230.34721,100.79778,716.4314,434.0828,93.61763,-194.74113,283.10153,1083.3092,0.3221223,0.32188955,0.32159227,0.3213829,0.3297927,0.33379188,0.33483315,0.33467776,0.33440226,0.33285362,0.32404852,0.32415256,0.33429137,0.32425854,0.3341212,0.3285739,0.321487,0.3217296,0.32140082,0.33540192,0.3354147,0.33539414,0.33519796,0.3331428,0.3331428,0.32787183,0.33470416,0.32463595,0.324306,0.3245588,0.3325573,0.3221398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86076,27.073586,23.160564,17.085678,11.054698,9.450975,7.8948464,7.0309978,6.398738,4.619092,3.6294415,0.07720762,0.5315218,0.32246962,0.37339842,7.0225806,16.736425,22.666351,17.442575,10.199191,7.400493,12.731044,8.107237,4.7910795,0.6222554,0.063256025,3.86736,0.8127825,0.08082759,0.4029932,1.2548674,0.0,18757.447,17850.549,7311.7456,7192.827,6484.2373,5470.769,4129.454,3664.9236,3122.2654,1913.5732,1442.441,821.23846,732.1138,183.99316,-38.086067,447.96472,-1452.9081,-2510.0486,-2560.8105,7293.264,1235.903,352.711,4927.8735,3242.2368,2439.856,-1170.3375,-196.37233,80.825134,748.8145,427.02435,80.50173,-213.85175,308.49493,1092.22,0.3221223,0.32187417,0.32147583,0.32098377,0.32042685,0.32025275,0.3199962,0.32244295,0.3323775,0.33235452,0.33231848,0.32217768,0.3323696,0.3322141,0.33321783,0.3202947,0.32131287,0.32168803,0.32137346,0.31971374,0.31968322,0.31966513,0.32312807,0.3331424,0.3331318,0.33277756,0.33146107,0.33127466,0.32840648,0.33095503,0.3331296,0.3221398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86076,27.073586,23.160564,17.085678,11.054698,9.450975,7.8948464,7.0309978,6.398738,4.619092,3.6294415,0.07720762,0.5315218,0.32246962,0.37339842,7.0225806,16.736425,22.666351,17.442575,10.199191,7.400493,12.731044,8.107237,4.7910795,0.6222554,0.063256025,3.86736,0.8127825,0.08082759,0.4029932,1.2548674,0.0,18757.447,17850.549,7311.7456,7192.827,6484.2373,5470.769,4129.454,3664.9236,3122.2654,1913.5732,1442.441,821.23846,732.1138,183.99316,-38.086067,447.96472,-1452.9081,-2510.0486,-2560.8105,7293.264,1235.903,352.711,4927.8735,3242.2368,2439.856,-1170.3375,-196.37233,80.825134,748.8145,427.02435,80.50173,-213.85175,308.49493,1092.22,0.31985193,0.31961203,0.31927297,0.31908286,0.3189853,0.318954,0.31880012,0.3185701,0.31838867,0.31902826,0.33014828,0.32017034,0.3183236,0.33009946,0.31809288,0.31912866,0.3192077,0.3194403,0.31921703,0.31916988,0.31917703,0.31917962,0.31767344,0.31770924,0.31772232,0.3246615,0.31767344,0.33100322,0.32773393,0.33098564,0.31808197,0.3198692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.766556,25.91574,21.925413,15.710437,9.532014,7.8491626,6.372394,5.570464,4.993656,3.471676,2.6967442,0.049644202,0.122146904,0.03875291,0.094616644,6.0032244,15.067518,21.28498,15.969455,7.310948,3.572465,11.236617,6.9272485,3.9200072,0.09973096,0.011343199,2.5807612,0.1968676,0.028252704,0.17244028,0.7183982,0.0,19059.332,18106.652,7389.391,7281.92,6569.358,5614.9043,4014.3743,3520.656,2971.2878,1758.6064,1263.9935,700.64813,662.16626,112.019646,-40.03633,420.29398,-1399.615,-2575.05,-2630.1409,7421.2217,1360.9176,412.39447,4939.894,3121.257,2314.3762,-1116.4431,-72.53783,39.7376,739.2825,373.52405,36.436363,-138.54356,242.61612,1035.1426,0.31985193,0.3196071,0.31921095,0.31871828,0.31813622,0.31793952,0.31756043,0.31723657,0.3169552,0.31671944,0.31661096,0.32249203,0.31679094,0.31875977,0.3168023,0.31801122,0.31905815,0.31942526,0.31797162,0.31773493,0.31763014,0.3176025,0.3174514,0.3172795,0.3172245,0.31627116,0.3173941,0.31578097,0.31687793,0.31581387,0.31705457,0.3198692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.766556,25.91574,21.925413,15.710437,9.532014,7.8491626,6.372394,5.570464,4.993656,3.471676,2.6967442,0.049644202,0.122146904,0.03875291,0.094616644,6.0032244,15.067518,21.28498,15.969455,7.310948,3.572465,11.236617,6.9272485,3.9200072,0.09973096,0.011343199,2.5807612,0.1968676,0.028252704,0.17244028,0.7183982,0.0,19059.332,18106.652,7389.391,7281.92,6569.358,5614.9043,4014.3743,3520.656,2971.2878,1758.6064,1263.9935,700.64813,662.16626,112.019646,-40.03633,420.29398,-1399.615,-2575.05,-2630.1409,7421.2217,1360.9176,412.39447,4939.894,3121.257,2314.3762,-1116.4431,-72.53783,39.7376,739.2825,373.52405,36.436363,-138.54356,242.61612,1035.1426,0.31478596,0.3145549,0.3142317,0.3140614,0.3156526,0.31606078,0.3162744,0.316115,0.3157908,0.3154192,0.31498894,0.32597888,0.31554386,0.31481776,0.3155734,0.31544894,0.31412748,0.31439266,0.3140103,0.31696582,0.31696582,0.3166786,0.31560132,0.31553346,0.3154759,0.31500322,0.31557134,0.31540385,0.31720397,0.31532565,0.31546342,0.3148027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73888,25.54588,21.539845,15.31532,9.124578,7.4946427,6.008761,5.1951575,4.6073136,3.0019164,2.2323873,0.037518006,0.08709542,0.031806633,0.122917585,5.8352065,15.185755,21.107365,15.459913,6.5150886,2.784586,10.801048,6.5315895,3.5599566,0.07801922,0.009614726,2.533124,0.089550614,0.0072045256,0.03921024,0.21519685,0.0,19147.26,18188.389,7405.0845,7287.959,6576.427,5518.873,4027.7312,3548.2363,3001.8503,1810.0118,1259.2274,633.23975,635.9401,89.72493,-52.13904,412.6951,-1423.3105,-2508.147,-2570.609,7477.3164,1385.0352,411.9189,4898.053,3105.6157,2299.5383,-1061.9169,-63.163074,46.925877,721.20374,378.54446,24.744114,-61.463352,131.65393,1059.8821,0.31478596,0.31454846,0.31416285,0.313685,0.31312585,0.31294402,0.31264085,0.3130927,0.3137952,0.3138644,0.3135265,0.3234068,0.31391212,0.3132019,0.31360722,0.3126864,0.31402114,0.3143742,0.31406263,0.3124386,0.31239915,0.31235752,0.31290948,0.31487522,0.31375727,0.31314403,0.31492597,0.31347248,0.31548113,0.3134844,0.31356448,0.3148027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73888,25.54588,21.539845,15.31532,9.124578,7.4946427,6.008761,5.1951575,4.6073136,3.0019164,2.2323873,0.037518006,0.08709542,0.031806633,0.122917585,5.8352065,15.185755,21.107365,15.459913,6.5150886,2.784586,10.801048,6.5315895,3.5599566,0.07801922,0.009614726,2.533124,0.089550614,0.0072045256,0.03921024,0.21519685,0.0,19147.26,18188.389,7405.0845,7287.959,6576.427,5518.873,4027.7312,3548.2363,3001.8503,1810.0118,1259.2274,633.23975,635.9401,89.72493,-52.13904,412.6951,-1423.3105,-2508.147,-2570.609,7477.3164,1385.0352,411.9189,4898.053,3105.6157,2299.5383,-1061.9169,-63.163074,46.925877,721.20374,378.54446,24.744114,-61.463352,131.65393,1059.8821,0.3133405,0.31311348,0.31280425,0.3125083,0.312173,0.3120529,0.31172603,0.3113697,0.31107935,0.3113054,0.31156275,0.31122687,0.31121218,0.31157866,0.31057087,0.3123211,0.3126898,0.3129523,0.31256863,0.31230882,0.3122368,0.3122396,0.31044984,0.31052053,0.31060138,0.3123445,0.3104704,0.31291187,0.31475863,0.31153125,0.31060505,0.31335708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.718834,25.009222,21.018333,14.835707,8.850562,7.2584634,5.7595487,4.944719,4.389328,2.9000297,2.1451414,0.03764927,0.08323505,0.02616308,0.08423162,5.5283356,14.321385,20.426466,14.90746,5.292182,1.5123425,10.457554,6.39699,3.508433,0.099378355,0.00909326,2.4751766,0.08754615,0.009802735,0.06432897,0.3685073,0.0,19210.691,18311.205,7389.954,7261.4297,6457.5815,5449.323,4046.7686,3551.1243,2911.1982,1738.1145,1246.2343,619.5008,619.49255,91.27605,-40.881935,402.1175,-1376.842,-2549.8127,-2615.3845,7483.637,1440.1577,414.85156,4778.1807,3022.6228,2264.5999,-1049.8564,-73.37448,37.59199,707.6458,373.8401,23.987452,-81.950264,176.9106,1024.3258,0.3133405,0.31310517,0.3127225,0.31224248,0.31163803,0.31142503,0.31094584,0.31047565,0.31002706,0.3096915,0.30954918,0.3093524,0.30975398,0.31010014,0.31002614,0.31119362,0.31256756,0.31292772,0.31262255,0.31097943,0.31091914,0.3107682,0.31062478,0.310394,0.3102679,0.30910155,0.31055585,0.30861077,0.31279853,0.31086835,0.309969,0.31335708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.718834,25.009222,21.018333,14.835707,8.850562,7.2584634,5.7595487,4.944719,4.389328,2.9000297,2.1451414,0.03764927,0.08323505,0.02616308,0.08423162,5.5283356,14.321385,20.426466,14.90746,5.292182,1.5123425,10.457554,6.39699,3.508433,0.099378355,0.00909326,2.4751766,0.08754615,0.009802735,0.06432897,0.3685073,0.0,19210.691,18311.205,7389.954,7261.4297,6457.5815,5449.323,4046.7686,3551.1243,2911.1982,1738.1145,1246.2343,619.5008,619.49255,91.27605,-40.881935,402.1175,-1376.842,-2549.8127,-2615.3845,7483.637,1440.1577,414.85156,4778.1807,3022.6228,2264.5999,-1049.8564,-73.37448,37.59199,707.6458,373.8401,23.987452,-81.950264,176.9106,1024.3258,0.31230593,0.31207874,0.31174853,0.31139556,0.310953,0.310793,0.31036696,0.30986166,0.30929446,0.30873138,0.30811024,0.3075403,0.30889243,0.307636,0.30872795,0.3111198,0.31162897,0.31191608,0.31144807,0.31109822,0.3109898,0.3109806,0.30879962,0.30872658,0.30865282,0.308725,0.30875877,0.30857942,0.30949098,0.3067749,0.30864063,0.31232238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6544,24.369333,20.322155,14.03785,7.868296,6.237176,4.789636,4.0014577,3.4612873,1.9783576,1.2826152,0.019457243,0.05964019,0.016779458,0.057607803,3.9448786,12.777571,19.411346,14.219731,5.2253165,0.92157865,9.755424,5.6649423,3.0302548,0.06620188,0.0056189415,2.3149283,0.07967114,0.00321674,0.016904185,0.0971038,0.0,19413.47,18447.188,7446.053,7325.6694,6564.264,5521.038,3971.275,3487.928,2867.8455,1734.0972,1192.5228,469.8995,545.44086,78.199875,-33.800983,335.24878,-1380.1903,-2666.7612,-2728.9185,7502.753,1389.176,444.9707,4786.5244,3034.6272,2154.861,-973.4836,-59.15467,30.81261,681.28815,360.76276,23.771873,-38.852894,86.127655,987.33276,0.31230593,0.3120729,0.3116901,0.31120464,0.3105663,0.31033936,0.30981287,0.30926043,0.30866194,0.30802667,0.3067689,0.3057402,0.30822602,0.30631074,0.30790448,0.30983675,0.31154487,0.31189907,0.31147635,0.30964953,0.3096186,0.30942273,0.3093029,0.30905098,0.30887088,0.3060926,0.309235,0.3066759,0.30753624,0.30665192,0.30833417,0.31232238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6544,24.369333,20.322155,14.03785,7.868296,6.237176,4.789636,4.0014577,3.4612873,1.9783576,1.2826152,0.019457243,0.05964019,0.016779458,0.057607803,3.9448786,12.777571,19.411346,14.219731,5.2253165,0.92157865,9.755424,5.6649423,3.0302548,0.06620188,0.0056189415,2.3149283,0.07967114,0.00321674,0.016904185,0.0971038,0.0,19413.47,18447.188,7446.053,7325.6694,6564.264,5521.038,3971.275,3487.928,2867.8455,1734.0972,1192.5228,469.8995,545.44086,78.199875,-33.800983,335.24878,-1380.1903,-2666.7612,-2728.9185,7502.753,1389.176,444.9707,4786.5244,3034.6272,2154.861,-973.4836,-59.15467,30.81261,681.28815,360.76276,23.771873,-38.852894,86.127655,987.33276,0.309044,0.30881995,0.30849865,0.30827078,0.3086097,0.30873734,0.30877858,0.30852357,0.30803376,0.3074082,0.30667895,0.3038353,0.30756724,0.30568734,0.30742234,0.30926803,0.3084037,0.30866417,0.30827576,0.3094195,0.3094259,0.30943936,0.3088093,0.30736256,0.30729505,0.30625725,0.30740833,0.30723307,0.30418015,0.30474132,0.3072856,0.30906013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61313,23.827843,19.715946,13.325903,7.0632887,5.4197154,4.0146794,3.2851424,2.8061545,1.4927217,0.8902313,0.012845902,0.042527433,0.013543325,0.06520214,3.6919835,12.081343,18.805958,13.557965,3.8101609,0.09685659,9.09024,5.2775717,2.8409882,0.060504816,0.0051307613,1.5352895,0.049673263,0.0021251324,0.015004649,0.089895934,0.0,19542.428,18564.7,7510.111,7391.9683,6617.5435,5543.758,3907.8804,3345.3171,2687.6123,1624.0929,1103.3678,385.9646,487.57144,63.309315,-38.379875,322.92514,-1342.3422,-2686.4175,-2747.8523,7550.63,1450.8418,410.89243,4788.5024,2921.542,2065.803,-940.4514,-56.351692,33.313076,686.92706,289.3491,18.39446,-37.597263,83.00108,953.7552,0.309044,0.30881512,0.30843917,0.30796862,0.30744487,0.30727613,0.3070172,0.3068575,0.30667752,0.30636588,0.3056227,0.30194223,0.30646494,0.30378273,0.30550694,0.3069812,0.30831492,0.30865023,0.30833945,0.30675372,0.3067385,0.30666277,0.30695605,0.30716202,0.30709824,0.304511,0.3070429,0.30531886,0.3019295,0.30284265,0.30709627,0.30906013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61313,23.827843,19.715946,13.325903,7.0632887,5.4197154,4.0146794,3.2851424,2.8061545,1.4927217,0.8902313,0.012845902,0.042527433,0.013543325,0.06520214,3.6919835,12.081343,18.805958,13.557965,3.8101609,0.09685659,9.09024,5.2775717,2.8409882,0.060504816,0.0051307613,1.5352895,0.049673263,0.0021251324,0.015004649,0.089895934,0.0,19542.428,18564.7,7510.111,7391.9683,6617.5435,5543.758,3907.8804,3345.3171,2687.6123,1624.0929,1103.3678,385.9646,487.57144,63.309315,-38.379875,322.92514,-1342.3422,-2686.4175,-2747.8523,7550.63,1450.8418,410.89243,4788.5024,2921.542,2065.803,-940.4514,-56.351692,33.313076,686.92706,289.3491,18.39446,-37.597263,83.00108,953.7552,0.30700475,0.30678278,0.30649978,0.3062949,0.30613005,0.30607465,0.30587918,0.30561006,0.30530894,0.3050023,0.30438125,0.300061,0.30506733,0.3040805,0.3051456,0.3062494,0.30641165,0.30663195,0.3063731,0.30628222,0.30627123,0.30628216,0.3050821,0.30503535,0.3050586,0.30359206,0.3050679,0.30511883,0.30130938,0.30327487,0.30506247,0.30702066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.580376,23.926144,19.807535,13.415645,7.143399,5.542487,4.205955,3.497795,3.0220432,1.7672681,1.194775,0.018237196,0.049815845,0.014115709,0.054138917,3.9329872,12.947331,19.227634,13.601335,4.4532766,0.09731847,9.241208,5.4863777,2.9769518,0.06281499,0.0046986295,1.7197188,0.04948319,0.0047830944,0.038191956,0.23890837,0.0,19644.26,18533.973,7516.728,7393.122,6623.037,5465.589,3803.819,3292.0254,2677.7927,1584.5176,1073.3568,452.21646,507.11017,70.84987,-33.439423,334.85638,-1395.4452,-2589.0703,-2650.8494,7572.41,1401.9392,447.8779,4725.883,2897.5276,2098.9236,-964.597,-57.841797,29.987595,685.28265,308.24094,17.791096,-62.903946,141.34067,951.30994,0.30700475,0.30677882,0.30640924,0.3059498,0.30539274,0.30520096,0.3047945,0.30442366,0.30406523,0.3037146,0.30309924,0.29819146,0.30378175,0.30244043,0.30324438,0.30521852,0.30628613,0.30661613,0.30534294,0.3050409,0.3049252,0.30483636,0.30466998,0.30402774,0.30353102,0.30271596,0.3046272,0.30327237,0.3003125,0.3013853,0.3035129,0.30702066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.580376,23.926144,19.807535,13.415645,7.143399,5.542487,4.205955,3.497795,3.0220432,1.7672681,1.194775,0.018237196,0.049815845,0.014115709,0.054138917,3.9329872,12.947331,19.227634,13.601335,4.4532766,0.09731847,9.241208,5.4863777,2.9769518,0.06281499,0.0046986295,1.7197188,0.04948319,0.0047830944,0.038191956,0.23890837,0.0,19644.26,18533.973,7516.728,7393.122,6623.037,5465.589,3803.819,3292.0254,2677.7927,1584.5176,1073.3568,452.21646,507.11017,70.84987,-33.439423,334.85638,-1395.4452,-2589.0703,-2650.8494,7572.41,1401.9392,447.8779,4725.883,2897.5276,2098.9236,-964.597,-57.841797,29.987595,685.28265,308.24094,17.791096,-62.903946,141.34067,951.30994,0.3054134,0.30519685,0.30490735,0.30464584,0.30436364,0.30426157,0.30394587,0.3035402,0.30307445,0.30259964,0.30186966,0.29744294,0.30270573,0.30109423,0.3028082,0.30452535,0.30480614,0.30504563,0.3047316,0.30454552,0.3045014,0.3037929,0.3031753,0.30290523,0.30281997,0.30092826,0.30308688,0.30138284,0.30027372,0.30146575,0.3028146,0.30542916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67816,24.446272,20.343376,13.988064,7.684555,6.042273,4.629495,3.8715212,3.3574755,1.9811662,1.3460572,0.021559263,0.057493564,0.017768435,0.08792204,5.5161943,14.017181,19.989687,14.011248,4.319689,0.5878567,9.514426,5.6046124,3.0390062,0.0775607,0.007073627,2.268953,0.079485565,0.003712344,0.023009768,0.13280044,0.0,19338.926,18434.654,7501.231,7370.248,6640.841,5541.406,3919.4927,3415.107,2792.0996,1665.6218,1135.2312,482.08612,536.5773,75.05689,-45.27587,401.48566,-1351.957,-2519.764,-2576.2546,7615.951,1446.3156,411.99817,4805.316,2961.5037,2124.167,-973.02106,-64.19425,39.10851,671.58716,356.75333,23.657276,-46.770554,102.04437,982.42487,0.3054134,0.3051883,0.30482095,0.30436105,0.30378458,0.30357948,0.30310822,0.30264077,0.3021501,0.30162978,0.3007767,0.29803395,0.30175456,0.30045193,0.30092156,0.3033604,0.30468044,0.30502057,0.30375445,0.30341557,0.30329734,0.30317283,0.30298707,0.30212197,0.30109465,0.30048183,0.3029481,0.30099517,0.29845297,0.29958746,0.3010875,0.30542916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67816,24.446272,20.343376,13.988064,7.684555,6.042273,4.629495,3.8715212,3.3574755,1.9811662,1.3460572,0.021559263,0.057493564,0.017768435,0.08792204,5.5161943,14.017181,19.989687,14.011248,4.319689,0.5878567,9.514426,5.6046124,3.0390062,0.0775607,0.007073627,2.268953,0.079485565,0.003712344,0.023009768,0.13280044,0.0,19338.926,18434.654,7501.231,7370.248,6640.841,5541.406,3919.4927,3415.107,2792.0996,1665.6218,1135.2312,482.08612,536.5773,75.05689,-45.27587,401.48566,-1351.957,-2519.764,-2576.2546,7615.951,1446.3156,411.99817,4805.316,2961.5037,2124.167,-973.02106,-64.19425,39.10851,671.58716,356.75333,23.657276,-46.770554,102.04437,982.42487,0.31023517,0.31000507,0.3096616,0.3092202,0.30610085,0.30393746,0.30214888,0.30184743,0.30137518,0.30081603,0.29921785,0.29617706,0.30095723,0.29903716,0.30105639,0.30588397,0.3095397,0.30983213,0.3094151,0.30426842,0.30308384,0.30242664,0.3012541,0.30115807,0.30103844,0.2995307,0.3012208,0.2991198,0.29694593,0.29912844,0.30102703,0.3102514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.744026,25.539755,21.421364,15.028362,8.747542,7.086122,5.6277537,4.8465214,4.3007154,2.8146832,2.0647657,0.035453197,0.085637555,0.028499218,0.09602391,5.97521,15.270071,21.144531,15.701604,7.997454,4.593749,11.031808,6.8702197,3.858719,0.08748971,0.008281484,2.9181747,0.09735298,0.015513532,0.12495165,0.6583809,0.0,19130.906,18191.078,7516.5137,7393.816,6627.924,5576.181,3987.2883,3471.2969,2883.962,1736.0552,1241.7965,606.9842,612.38776,91.33335,-44.35171,419.16266,-1418.7272,-2497.3438,-2557.0403,7377.548,1277.7507,392.0244,4904.2554,3062.9985,2316.1455,-1108.6807,-68.36767,40.87524,713.90515,409.05655,24.661795,-119.3772,239.5938,1034.9207,0.31023517,0.31000522,0.30962974,0.30914673,0.3085336,0.3083132,0.3078827,0.30627698,0.30010012,0.29971153,0.2991042,0.29642636,0.2998104,0.2983714,0.2999332,0.30783337,0.30947304,0.30982983,0.30952945,0.30793107,0.3078814,0.30782062,0.30529886,0.30083218,0.29927355,0.29842472,0.30191073,0.29931635,0.295507,0.29726472,0.29926676,0.3102514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
