pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.744026,25.539755,21.421364,15.028362,8.747542,7.086122,5.6277537,4.8465214,4.3007154,2.8146832,2.0647657,0.035453197,0.085637555,0.028499218,0.09602391,5.97521,15.270071,21.144531,15.701604,7.997454,4.593749,11.031808,6.8702197,3.858719,0.08748971,0.008281484,2.9181747,0.09735298,0.015513532,0.12495165,0.6583809,0.0,19130.906,18191.078,7516.5137,7393.816,6627.924,5576.181,3987.2883,3471.2969,2883.962,1736.0552,1241.7965,606.9842,612.38776,91.33335,-44.35171,419.16266,-1418.7272,-2497.3438,-2557.0403,7377.548,1277.7507,392.0244,4904.2554,3062.9985,2316.1455,-1108.6807,-68.36767,40.87524,713.90515,409.05655,24.661795,-119.3772,239.5938,1034.9207,0.31360835,0.31337363,0.31303132,0.31262407,0.31015015,0.3081139,0.30699754,0.3066706,0.30633542,0.30486763,0.29748687,0.29457945,0.30616754,0.29736242,0.305737,0.3101574,0.31290612,0.31319907,0.31277844,0.3079,0.30776268,0.30763847,0.30590275,0.30584422,0.30576763,0.29749605,0.30590275,0.29941157,0.29590532,0.2978054,0.30510676,0.31362495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84395,26.589367,22.543242,16.258268,10.020332,8.367982,6.847046,6.011787,5.39832,3.7471538,2.907962,0.058276553,0.17605942,0.06979065,0.20472506,6.413611,15.84677,22.004358,17.091076,9.845432,6.9350767,12.351911,7.9770117,4.694693,0.42046863,0.042249776,3.3084877,0.43986037,0.06541128,0.37812456,1.2366511,0.0,18811.645,17963.473,7445.008,7326.09,6603.45,5559.723,4078.7637,3598.923,3071.8071,1837.6947,1319.5505,729.1098,687.4974,127.68384,-64.45458,431.69562,-1430.0867,-2561.6306,-2616.0781,7238.823,1236.1111,360.24078,4943.459,3146.7961,2426.381,-1186.2229,-159.02551,57.008644,756.97565,412.78528,56.05681,-210.44064,309.79337,1079.1161,0.31360835,0.3133728,0.31299415,0.31250975,0.3118979,0.31168157,0.31126648,0.31006032,0.30494413,0.30475497,0.30409935,0.29274407,0.30482185,0.2984321,0.30557117,0.31144568,0.31283054,0.3131942,0.31276998,0.31100732,0.31099445,0.3109741,0.30996102,0.30552247,0.3054856,0.30078217,0.3066587,0.3038963,0.29919565,0.3037885,0.30511913,0.31362495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84395,26.589367,22.543242,16.258268,10.020332,8.367982,6.847046,6.011787,5.39832,3.7471538,2.907962,0.058276553,0.17605942,0.06979065,0.20472506,6.413611,15.84677,22.004358,17.091076,9.845432,6.9350767,12.351911,7.9770117,4.694693,0.42046863,0.042249776,3.3084877,0.43986037,0.06541128,0.37812456,1.2366511,0.0,18811.645,17963.473,7445.008,7326.09,6603.45,5559.723,4078.7637,3598.923,3071.8071,1837.6947,1319.5505,729.1098,687.4974,127.68384,-64.45458,431.69562,-1430.0867,-2561.6306,-2616.0781,7238.823,1236.1111,360.24078,4943.459,3146.7961,2426.381,-1186.2229,-159.02551,57.008644,756.97565,412.78528,56.05681,-210.44064,309.79337,1079.1161,0.31893045,0.31868744,0.3183311,0.31806394,0.31414032,0.31202412,0.31024715,0.3099903,0.30970773,0.30938163,0.3027741,0.29358837,0.3094305,0.3024862,0.3093126,0.3147756,0.31821316,0.31851184,0.3180657,0.3109182,0.31085336,0.31079838,0.31042367,0.30879968,0.30876666,0.3044649,0.30891234,0.30359027,0.30038238,0.30351642,0.30876252,0.3189476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14709,30.809435,27.238928,21.685568,16.181673,14.665336,13.223227,12.4079485,11.796242,10.010065,8.960719,4.664601,6.8291698,6.672214,6.795798,14.213906,22.06519,27.078312,21.687956,15.343798,12.556736,17.335234,13.241837,10.165294,6.562728,6.1152043,9.000179,6.0734215,5.234496,5.5868993,6.4712467,0.0,17813.385,16997.484,6958.8965,6852.528,6171.817,5307.7383,3963.2236,3552.1785,3067.0437,1917.3616,1488.7882,910.03076,669.1487,157.61191,-61.46795,475.2315,-1295.1464,-2292.4353,-2340.5842,7082.3184,1150.5365,351.9184,4721.548,3035.7952,2343.0234,-1081.6256,-174.14987,123.55155,724.3597,417.28104,86.65464,-224.46567,314.79007,1118.2783,0.31893045,0.31868786,0.31829894,0.31780857,0.31718484,0.31695968,0.31651542,0.315242,0.3086865,0.30808172,0.30775392,0.29175916,0.30820292,0.30715474,0.30884707,0.3165121,0.31814933,0.3185103,0.31807,0.31624305,0.31623164,0.31621882,0.3145141,0.3087365,0.30873218,0.30608737,0.31051785,0.3068099,0.30292216,0.3067808,0.30873162,0.3189476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14709,30.809435,27.238928,21.685568,16.181673,14.665335,13.223226,12.407948,11.796241,10.010064,8.960719,4.6646,6.829169,6.672213,6.795797,14.213906,22.06519,27.078312,21.687954,15.343798,12.556736,17.335234,13.241836,10.165293,6.5627275,6.1152034,9.000178,6.0734205,5.234495,5.5868983,6.4712462,0.0,17813.385,16997.484,6958.8965,6852.528,6171.817,5307.7383,3963.2236,3552.1787,3067.0437,1917.3616,1488.7882,910.03076,669.1487,157.61191,-61.46795,475.2315,-1295.1464,-2292.4355,-2340.5842,7082.3184,1150.5365,351.9184,4721.548,3035.7952,2343.0234,-1081.6256,-174.14987,123.55155,724.3597,417.28104,86.65464,-224.46568,314.79007,1118.2783,0.33680224,0.3365413,0.33620954,0.33587366,0.32186285,0.31770813,0.31546777,0.31520793,0.31492564,0.3145933,0.30612105,0.29894912,0.31463516,0.30588955,0.3144046,0.32248473,0.33596596,0.33635497,0.33601978,0.31604737,0.31604296,0.31604558,0.31548348,0.3142194,0.3141965,0.30921933,0.31424862,0.30682698,0.3020976,0.30676913,0.3140873,0.3368214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61771,37.142536,34.17443,29.566458,24.94587,23.664328,22.408117,21.706417,21.17999,19.614586,18.750425,14.96563,17.334904,17.151089,17.211227,22.98317,29.685213,33.957485,29.667313,24.17547,21.753315,25.926907,22.454662,20.01236,17.245789,16.671057,19.183485,16.76258,16.028343,16.298428,17.009289,0.0,16161.108,15457.035,6298.0845,6195.6895,5615.5327,4846.84,3678.626,3275.7793,2828.2095,1785.5248,1340.6058,849.84595,582.75037,171.64542,-41.66256,415.01663,-1189.0656,-2102.7974,-2148.903,6360.643,1064.3119,326.23788,4350.433,2777.6646,2068.4194,-937.9077,-199.33762,109.0586,646.04535,376.6443,80.6371,-194.42976,279.77728,999.9722,0.33680224,0.33653158,0.33609512,0.33555222,0.33492982,0.3347369,0.33440772,0.32579312,0.31393862,0.31329572,0.31295604,0.3016383,0.313404,0.3124206,0.3139477,0.33445778,0.33589777,0.33632222,0.33597142,0.33430383,0.3342285,0.3342878,0.32378602,0.31387854,0.31385943,0.3128165,0.31592563,0.31226212,0.30823866,0.312226,0.31385863,0.3368214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61771,37.142536,34.17443,29.566456,24.94587,23.664326,22.408117,21.706415,21.179989,19.614584,18.750425,14.965629,17.334902,17.151087,17.211226,22.98317,29.685211,33.957485,29.66731,24.175468,21.753315,25.926905,22.45466,20.01236,17.245787,16.671055,19.183483,16.762579,16.028343,16.298426,17.009287,0.0,16161.108,15457.035,6298.085,6195.6895,5615.5327,4846.84,3678.626,3275.7793,2828.2095,1785.5248,1340.6058,849.84595,582.75037,171.64542,-41.66256,415.01663,-1189.0656,-2102.7974,-2148.903,6360.643,1064.3119,326.23788,4350.433,2777.6646,2068.4194,-937.9077,-199.33763,109.0586,646.0454,376.6443,80.6371,-194.42976,279.77728,999.9722,0.37123403,0.37092054,0.3705367,0.3693518,0.33761,0.33390397,0.3333681,0.33298725,0.33262557,0.32552812,0.31119943,0.30221412,0.32928482,0.31103706,0.33159617,0.3392896,0.37042955,0.370702,0.3693786,0.3339039,0.3338081,0.33390388,0.33228403,0.33217108,0.3246878,0.31499368,0.33226365,0.31191584,0.30878213,0.31188196,0.32397795,0.3712573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.06082,43.31837,40.744175,36.751595,32.743618,31.678097,30.660427,30.089296,29.671593,28.467157,27.783043,25.04784,26.583715,26.480534,26.565344,30.783495,36.774876,40.529903,37.688335,33.77922,31.731707,34.831406,32.00184,29.8305,27.058718,26.44869,29.321629,27.27833,26.596249,26.85072,27.469513,0.0,14461.434,13812.054,5832.0186,5734.2144,5200.3994,4387.02,3283.2463,2931.1196,2496.1099,1549.87,1181.7189,713.1447,517.6707,125.66809,-50.160393,350.36716,-1119.2329,-1961.2604,-2000.0176,5457.8955,885.829,297.94174,3761.3816,2487.0398,1941.1637,-938.86096,-205.85696,47.67034,579.2736,343.68912,77.49191,-188.2775,259.58896,878.16766,0.37123403,0.37090605,0.37037694,0.36974514,0.36911708,0.36885473,0.36701694,0.34038356,0.33093143,0.33082703,0.3283921,0.30743808,0.3308598,0.32663974,0.3303827,0.36833367,0.3701532,0.37065488,0.37016353,0.3682921,0.3681432,0.36716697,0.3346891,0.33170903,0.33040085,0.33025146,0.33188725,0.3301969,0.31783938,0.32796633,0.33039182,0.3712573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.06082,43.31837,40.744175,36.75159,32.743614,31.678095,30.660427,30.089296,29.67159,28.467155,27.783041,25.047838,26.583714,26.480532,26.565342,30.783493,36.77487,40.529903,37.688335,33.77922,31.731705,34.8314,32.00184,29.830498,27.058718,26.448689,29.321627,27.278328,26.596247,26.850718,27.469511,0.0,14461.434,13812.054,5832.0186,5734.2144,5200.4,4387.02,3283.2463,2931.1196,2496.1099,1549.87,1181.7189,713.1448,517.6707,125.6681,-50.160393,350.36716,-1119.2329,-1961.2604,-2000.0177,5457.8955,885.82904,297.94174,3761.3818,2487.0398,1941.1637,-938.86096,-205.85696,47.670345,579.2736,343.68915,77.49191,-188.27751,259.58896,878.1677,0.41486272,0.4144756,0.41403484,0.41183898,0.36821556,0.36776167,0.36722487,0.36687627,0.3643642,0.33574218,0.32876348,0.30730137,0.34398642,0.32857102,0.34740442,0.36951837,0.41391662,0.4142203,0.410263,0.36775506,0.36774135,0.3677417,0.3662135,0.36086002,0.33548403,0.3299118,0.3661576,0.32852513,0.3219086,0.32827398,0.3329807,0.41489178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.44615,48.557278,46.55618,43.443462,40.36621,39.52763,38.71542,38.250824,37.908657,36.946995,36.38985,33.87179,35.244976,35.145622,35.22307,39.231266,43.96478,46.597576,43.750328,39.91253,38.319572,41.415245,39.133865,37.49424,35.344585,34.939182,36.88456,35.45827,35.150677,35.32065,35.769947,0.0,12831.074,12275.884,5090.518,5012.9917,4508.895,3854.8245,2906.8418,2621.9304,2241.2322,1372.4861,1057.7231,681.99384,477.96948,123.12954,-47.75881,340.84045,-985.50635,-1619.11,-1653.1997,5011.43,877.066,260.17392,3373.25,2214.0376,1668.0007,-818.45624,-165.098,77.05492,521.199,283.05164,50.40899,-151.41461,218.38672,741.11017,0.41486266,0.41445267,0.41406474,0.4125294,0.41216883,0.41205707,0.40208122,0.36569983,0.36499417,0.36471188,0.33749625,0.30538675,0.36474767,0.33659032,0.36385968,0.41200542,0.41313788,0.41415143,0.41337729,0.41154957,0.40760463,0.37667555,0.3656837,0.36441877,0.36400485,0.35680068,0.3656223,0.3515401,0.32492945,0.33788794,0.36398077,0.41489172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.44615,48.557278,46.55618,43.44346,40.366207,39.52763,38.71542,38.25082,37.908653,36.946995,36.389847,33.871788,35.244976,35.14562,35.223064,39.231266,43.964775,46.597576,43.750328,39.91253,38.31957,41.415245,39.13386,37.49424,35.34458,34.939182,36.88456,35.458267,35.150673,35.32065,35.769947,0.0,12831.074,12275.884,5090.5186,5012.992,4508.895,3854.8247,2906.842,2621.9304,2241.2324,1372.4861,1057.7231,681.99384,477.9695,123.129555,-47.75881,340.84048,-985.50635,-1619.11,-1653.1997,5011.4307,877.06604,260.17392,3373.2502,2214.0376,1668.0009,-818.4563,-165.09802,77.05492,521.19904,283.05164,50.40899,-151.41463,218.38673,741.11017,0.4675724,0.46709046,0.4665031,0.4517848,0.4115277,0.41117355,0.40960798,0.40957683,0.39075428,0.36258116,0.3623993,0.32369536,0.36382607,0.3617768,0.3644565,0.4109384,0.4663365,0.46673056,0.44530338,0.41114956,0.41100177,0.4089854,0.4089854,0.3640478,0.3635203,0.3613994,0.40724012,0.36160138,0.35087484,0.36165133,0.36349025,0.4676093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74573,52.815235,51.228878,48.76135,46.30736,45.64577,45.01996,44.661633,44.397205,43.65305,43.22508,41.25894,42.034424,41.938885,41.970196,44.853664,48.65861,51.04127,49.07567,46.37747,45.305466,47.1961,45.27172,43.901035,42.21552,41.86118,43.52321,42.183823,41.78128,41.95733,42.37551,0.0,11429.764,10889.583,4490.5303,4422.0894,3990.2266,3391.664,2525.1406,2278.8496,1950.0544,1195.0334,917.3134,596.7068,448.01346,120.55349,-29.28888,285.3112,-875.8963,-1534.1447,-1566.6597,4376.0293,725.12775,210.08104,3000.2754,2019.6589,1514.2032,-717.7222,-153.5227,45.95837,465.35388,273.6045,58.289803,-154.31197,210.08606,693.6832,0.46757236,0.46719506,0.46577865,0.46541893,0.4636299,0.46309304,0.4203098,0.40854278,0.40705252,0.4060393,0.3602566,0.3227132,0.40704092,0.3610312,0.4068874,0.46395928,0.46542323,0.46699348,0.46524152,0.46309692,0.44379288,0.408558,0.408558,0.40659627,0.40582493,0.379619,0.40802094,0.36104074,0.35134843,0.36113513,0.40378904,0.46760926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74573,52.81523,51.228878,48.76135,46.307358,45.64577,45.019955,44.66163,44.3972,43.653046,43.225075,41.258938,42.03442,41.93888,41.970192,44.85366,48.658607,51.04127,49.07567,46.37747,45.30546,47.196095,45.271717,43.90103,42.21552,41.86118,43.523205,42.183823,41.78128,41.957325,42.37551,0.0,11429.765,10889.584,4490.531,4422.0894,3990.2268,3391.6643,2525.1409,2278.8496,1950.0544,1195.0336,917.3135,596.7068,448.0135,120.553505,-29.288881,285.31122,-875.89636,-1534.1448,-1566.6598,4376.0293,725.12775,210.08105,3000.2756,2019.659,1514.2034,-717.7223,-153.52272,45.958374,465.3539,273.6045,58.289806,-154.31197,210.08609,693.6833,0.52489257,0.52380383,0.5236552,0.4854803,0.46257642,0.4625183,0.46180436,0.4572272,0.4064704,0.40456605,0.39922634,0.32698128,0.4049972,0.39578688,0.40581608,0.46290284,0.5222683,0.5237036,0.46873748,0.4623682,0.46222925,0.460581,0.45309797,0.40600303,0.40451717,0.39636514,0.4152099,0.40369555,0.36672094,0.3970048,0.40428916,0.52493906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.99974,56.302326,54.993332,52.955544,50.947792,50.3838,49.84271,49.541695,49.326973,48.689972,48.308712,46.50544,47.706753,47.660774,47.76156,49.971184,53.003155,54.894268,53.351345,51.269276,50.350636,51.87801,50.415543,49.380196,48.056156,47.72635,48.98506,47.97472,47.780437,47.93361,48.27591,0.0,10115.139,9634.249,4047.9172,3988.004,3580.4158,3111.6052,2334.396,2074.178,1742.6873,1098.8011,861.8181,569.4875,365.44254,81.22324,-55.05896,247.1164,-774.8192,-1354.2045,-1382.9437,3850.7334,630.41504,193.27773,2630.61,1741.4589,1301.3347,-630.01636,-147.68903,24.965656,409.07922,234.97035,39.33319,-143.13794,188.55722,582.6201,0.5248925,0.5244445,0.5224625,0.5223584,0.52010643,0.5094991,0.46094298,0.45952734,0.45767942,0.41865984,0.4020288,0.35573766,0.445109,0.40134564,0.45202756,0.5205475,0.5224295,0.52413684,0.52232623,0.50368136,0.46121308,0.4602061,0.45956895,0.45746356,0.41853818,0.40381506,0.45948046,0.4033919,0.38137007,0.40166494,0.41252363,0.524939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.99974,56.302326,54.993332,52.95554,50.94779,50.3838,49.84271,49.54169,49.32697,48.689972,48.308712,46.50544,47.706753,47.66077,47.76156,49.97118,53.003155,54.894268,53.35134,51.26927,50.350636,51.878006,50.41554,49.38019,48.056152,47.72635,48.98506,47.974716,47.780437,47.933605,48.275906,0.0,10115.14,9634.25,4047.9175,3988.0042,3580.4158,3111.6052,2334.3962,2074.178,1742.6874,1098.8013,861.8182,569.48755,365.44257,81.22326,-55.05896,247.11642,-774.8193,-1354.2046,-1382.9437,3850.7336,630.4151,193.27774,2630.61,1741.459,1301.3348,-630.0164,-147.68904,24.96566,409.07925,234.97037,39.333195,-143.13795,188.55725,582.6202,0.5931039,0.5922659,0.59109217,0.52745414,0.51919144,0.51903224,0.51700956,0.4782588,0.45668617,0.4553148,0.40339032,0.35352126,0.45664176,0.4060567,0.45545346,0.51916564,0.58598477,0.5917991,0.5209521,0.5190719,0.51735234,0.5168167,0.45956403,0.45660436,0.45603555,0.44641942,0.45727286,0.40914994,0.39059284,0.40232012,0.45469448,0.5931633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21146,59.203033,58.19943,56.643776,55.113796,54.702953,54.297657,54.06936,53.8993,53.40833,53.119503,51.88686,52.426743,52.361023,52.39075,54.161007,56.446674,58.02669,56.846115,54.98204,54.099693,55.65139,54.43451,53.57091,52.537373,52.328617,53.186234,52.393917,52.215218,52.32786,52.578617,0.0,8896.11,8472.541,3506.9832,3447.0457,3091.7576,2622.346,1997.1458,1786.5117,1536.5173,954.6795,741.835,463.73563,347.06415,98.5025,-28.479143,219.2368,-665.18286,-1228.9598,-1254.9899,3410.607,593.8698,189.11653,2349.1033,1576.8976,1179.926,-551.14655,-115.37194,33.92589,375.21707,206.06754,37.5971,-121.25162,159.39066,549.933,0.5931039,0.5922653,0.59134513,0.58970016,0.58200306,0.545079,0.51648307,0.51579887,0.5010463,0.45394456,0.45215532,0.36086935,0.45651516,0.45226505,0.45677087,0.585134,0.58979213,0.59179795,0.5887736,0.5212968,0.5171096,0.51583785,0.514053,0.4618305,0.45375168,0.44571808,0.514053,0.45201275,0.43001643,0.45181715,0.45375067,0.5931633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.21146,59.20303,58.19943,56.643776,55.113796,54.702953,54.297657,54.06936,53.899296,53.40833,53.1195,51.886856,52.426743,52.36102,52.390747,54.161007,56.446674,58.02669,56.84611,54.98204,54.099693,55.65139,54.43451,53.57091,52.53737,52.328613,53.18623,52.393913,52.215218,52.327858,52.578613,0.0,8896.111,8472.542,3506.9834,3447.046,3091.7578,2622.3462,1997.1459,1786.5118,1536.5175,954.67957,741.8351,463.73566,347.06418,98.502525,-28.479143,219.23682,-665.1829,-1228.9598,-1254.99,3410.607,593.8699,189.11655,2349.1033,1576.8977,1179.9261,-551.14655,-115.371956,33.9259,375.21713,206.06755,37.597103,-121.25163,159.39069,549.93304,0.6743673,0.6733146,0.6693722,0.5880149,0.5860261,0.5858,0.5784286,0.51465684,0.51268846,0.5029491,0.4511808,0.39440936,0.5102685,0.45072147,0.5108782,0.58607525,0.6491838,0.6722317,0.5879599,0.584567,0.583919,0.5530862,0.51386374,0.5108689,0.50327605,0.44734898,0.5126647,0.4510573,0.42696986,0.45092252,0.4970762,0.6744441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.334526,60.884346,60.021584,58.681355,57.351727,56.99094,56.65315,56.467308,56.331997,55.939575,55.71478,54.633884,55.21823,55.15765,55.190323,56.502106,58.529167,59.879185,58.962772,57.513184,56.871513,57.963844,56.95991,56.25939,55.44207,55.185703,56.011395,55.305115,55.151043,55.248993,55.45387,0.0,8117.2607,7732.6235,3232.0227,3180.4917,2866.1023,2444.6838,1810.0286,1598.6538,1358.1223,845.90076,647.9341,431.97983,298.48636,94.26524,-29.969084,186.47665,-623.42554,-1128.8767,-1152.8242,3054.5303,518.46313,159.23517,2132.6956,1421.3275,1053.8475,-485.54184,-128.90698,8.33686,330.82968,193.6661,34.70403,-112.43678,142.91512,491.37076,0.67436725,0.6733145,0.6715335,0.6694428,0.612117,0.58622056,0.582268,0.5805649,0.5137211,0.5094942,0.46480858,0.39195198,0.5094942,0.48781726,0.50966406,0.62949157,0.67074823,0.6722284,0.66905046,0.58450216,0.5837962,0.5825414,0.5771992,0.5109104,0.50945705,0.49393904,0.5439519,0.4758149,0.43146235,0.45341665,0.5091001,0.6744441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.334526,60.884346,60.021584,58.68135,57.351727,56.990936,56.65315,56.467308,56.331993,55.93957,55.71478,54.633884,55.21823,55.15765,55.190323,56.5021,58.529163,59.879185,58.96277,57.513184,56.871513,57.963844,56.95991,56.25939,55.442066,55.185703,56.01139,55.30511,55.151043,55.24899,55.453865,0.0,8117.261,7732.624,3232.023,3180.492,2866.1025,2444.684,1810.0287,1598.6539,1358.1224,845.9008,647.93414,431.97986,298.4864,94.26527,-29.969084,186.47667,-623.4256,-1128.8768,-1152.8242,3054.5305,518.46313,159.23518,2132.6958,1421.3276,1053.8477,-485.54187,-128.907,8.336865,330.82974,193.66612,34.70403,-112.436806,142.91516,491.3708,0.73906475,0.737911,0.7320535,0.66878116,0.6655609,0.6642852,0.60204256,0.5800288,0.57704085,0.5104792,0.50426215,0.3911046,0.5354699,0.49455154,0.526221,0.66637504,0.70294356,0.73661137,0.6681798,0.6640092,0.63378376,0.5808604,0.57891184,0.5659477,0.5077547,0.503791,0.5774407,0.50452507,0.47688636,0.50442743,0.50775486,0.73915696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3822,61.461193,60.627354,59.33173,58.06888,57.70828,57.362797,57.17396,57.037266,56.635406,56.391563,55.222656,56.024036,55.982704,56.03563,57.446068,59.303482,60.539402,59.705673,58.59512,58.046795,58.75899,57.814014,57.149525,56.27368,56.03183,56.880642,56.269768,56.13632,56.235954,56.45231,0.0,7797.873,7467.273,3173.0623,3122.8882,2787.461,2443.994,1832.1761,1612.5044,1365.6069,856.82416,677.0247,450.63007,283.622,76.68026,-38.88363,193.92302,-594.6877,-1076.3157,-1100.1671,2909.044,448.9962,146.27602,2071.7266,1375.6321,1024.2239,-504.0151,-124.91348,7.501613,323.98932,179.07054,32.11322,-113.47802,147.18517,454.51422,0.73906463,0.73791087,0.73551965,0.7329779,0.6688361,0.6644949,0.6615124,0.61832505,0.5766167,0.57324237,0.50311095,0.4290719,0.57358193,0.5053882,0.5734047,0.67694855,0.7349091,0.73660666,0.7320219,0.6638927,0.66244024,0.6609193,0.5945202,0.57546806,0.5731263,0.5506943,0.5771565,0.5046313,0.47605535,0.50317085,0.5718305,0.7391569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3822,61.461193,60.62735,59.33173,58.06888,57.70828,57.362793,57.17396,57.037262,56.635406,56.39156,55.222656,56.024036,55.982704,56.035625,57.446064,59.303482,60.539402,59.705673,58.595116,58.046795,58.75899,57.81401,57.14952,56.273678,56.031826,56.880642,56.269764,56.13632,56.23595,56.45231,0.0,7797.8735,7467.2734,3173.0625,3122.8882,2787.4612,2443.994,1832.1764,1612.5046,1365.607,856.8242,677.0248,450.6301,283.62204,76.68028,-38.88363,193.92305,-594.68774,-1076.3158,-1100.1672,2909.0442,448.99625,146.27603,2071.7268,1375.6322,1024.224,-504.01514,-124.9135,7.5016193,323.98935,179.07056,32.11322,-113.478035,147.1852,454.51428,0.76933163,0.76813066,0.7637213,0.73273355,0.7294494,0.72804004,0.6642164,0.65772444,0.6213856,0.5729996,0.5314441,0.43938026,0.57312566,0.54354364,0.57344145,0.7298745,0.74603283,0.7667301,0.7320173,0.7220353,0.6603934,0.65981054,0.6569585,0.5774591,0.57199514,0.5642792,0.65542156,0.56024873,0.48229468,0.5263349,0.57199085,0.7694316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36458,61.25506,60.428318,59.140606,57.8891,57.547943,57.219105,57.034386,56.898117,56.48854,56.245815,55.102448,55.839497,55.792732,55.860065,57.241577,59.114258,60.342564,59.387135,57.954987,57.36012,58.4336,57.451927,56.790928,56.0361,55.83904,56.566425,56.018192,55.766205,55.83745,56.002182,0.0,7917.2324,7562.71,3158.4387,3112.577,2773.913,2371.9324,1783.9707,1593.4371,1363.2863,865.6735,675.34827,445.28702,290.41418,81.96742,-44.283287,191.76534,-597.32196,-1072.7301,-1094.1603,3008.1792,515.08636,152.85466,2079.8074,1404.2242,1021.31537,-465.1305,-111.83531,18.898659,322.94748,168.90889,45.263554,-94.68034,127.040436,485.81772,0.7693316,0.76813054,0.7655129,0.76280504,0.72954565,0.72786236,0.72435987,0.6706127,0.6539784,0.6159868,0.56681716,0.43737626,0.644243,0.5673408,0.6465846,0.7306083,0.7649114,0.7667247,0.76195306,0.7258614,0.72433096,0.7229064,0.65672463,0.65243316,0.61277723,0.5654345,0.65526146,0.5681584,0.53626585,0.56674916,0.5873632,0.7694315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36458,61.255054,60.428318,59.140606,57.8891,57.547943,57.219105,57.034386,56.898117,56.48854,56.24581,55.102444,55.839493,55.79273,55.86006,57.241573,59.114258,60.342564,59.387135,57.954983,57.360115,58.4336,57.451927,56.790928,56.036095,55.839035,56.56642,56.01819,55.7662,55.837444,56.002182,0.0,7917.233,7562.7104,3158.4387,3112.5771,2773.9133,2371.9326,1783.9708,1593.4373,1363.2863,865.6736,675.34827,445.28705,290.41425,81.967445,-44.283287,191.76537,-597.322,-1072.7302,-1094.1604,3008.1794,515.08636,152.85469,2079.8076,1404.2244,1021.3155,-465.13052,-111.83533,18.898664,322.9475,168.9089,45.263557,-94.68036,127.040474,485.81775,0.7577347,0.75655186,0.75520146,0.7626125,0.7591617,0.75764155,0.7243336,0.7206437,0.67222893,0.64967746,0.5665853,0.47771725,0.6510985,0.572362,0.65135986,0.7594651,0.76067305,0.75524247,0.76194763,0.7523448,0.7244109,0.72276795,0.71913505,0.6515656,0.6493769,0.6199554,0.71168154,0.56640893,0.52275634,0.5664888,0.6488297,0.75783163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.307045,60.49856,59.5903,58.17828,56.796658,56.40974,56.046303,55.842155,55.689945,55.229904,54.958466,53.738197,54.48666,54.437153,54.4999,56.039936,58.210922,59.52053,58.481525,56.919415,56.193733,57.4369,56.371918,55.64185,54.731426,54.49599,55.45976,54.75333,54.55449,54.64604,54.84638,0.0,8296.55,7907.9727,3322.9663,3271.375,2926.091,2538.7388,1882.9912,1681.8395,1447.2152,921.7204,717.3775,461.21533,311.2103,84.52949,-42.628593,203.34952,-646.9485,-1110.5037,-1135.9186,3135.5518,539.8203,170.17317,2184.835,1467.3622,1077.6229,-514.6633,-123.11389,7.6200805,333.08206,193.68843,39.829296,-108.41344,141.19513,488.0505,0.75773466,0.75655174,0.7539709,0.7512665,0.7578045,0.75775814,0.7536176,0.7228473,0.71628714,0.6679671,0.6409788,0.49068913,0.6999874,0.64449275,0.70577997,0.75824,0.75339305,0.75518453,0.75049615,0.756897,0.7539468,0.7519322,0.7189814,0.71450174,0.6497055,0.6245566,0.7172515,0.6432175,0.5375807,0.61832297,0.6490957,0.7578316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.307045,60.49856,59.590298,58.17828,56.796654,56.40974,56.0463,55.84215,55.68994,55.229904,54.95846,53.738197,54.486656,54.437153,54.499897,56.039936,58.21092,59.520527,58.481525,56.91941,56.19373,57.4369,56.371918,55.641846,54.731426,54.495987,55.45976,54.753326,54.554485,54.64604,54.846375,0.0,8296.551,7907.973,3322.9666,3271.3752,2926.0913,2538.7388,1882.9913,1681.8396,1447.2153,921.7204,717.37756,461.21536,311.21033,84.52951,-42.628593,203.34955,-646.94855,-1110.5038,-1135.9187,3135.552,539.8204,170.17319,2184.8352,1467.3623,1077.623,-514.6633,-123.11391,7.6200867,333.0821,193.68845,39.829296,-108.41346,141.19516,488.05054,0.7230954,0.7219666,0.7217771,0.75147253,0.74791294,0.74626887,0.75304836,0.75027,0.7232637,0.7120641,0.6430079,0.48897356,0.7135676,0.6461693,0.71362746,0.74799407,0.73653954,0.7207231,0.75068426,0.74607754,0.75305825,0.7523151,0.74884295,0.7147965,0.7116249,0.69620067,0.7414571,0.64322543,0.5999192,0.64219624,0.7105211,0.7231837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18983,58.883297,57.833656,56.20227,54.590107,54.14586,53.695396,53.44064,53.2582,52.70252,52.376163,50.94886,51.889687,51.846226,51.95243,53.71049,56.17839,57.727726,56.487175,54.530125,53.627815,55.287487,54.10859,53.311638,52.273895,51.950085,52.960255,52.232124,52.086838,52.211086,52.48869,0.0,9027.044,8607.883,3592.9497,3536.6704,3180.3525,2735.3882,2114.4065,1895.4756,1595.9296,1020.6887,792.40967,501.94342,333.6009,78.78758,-56.63766,218.41995,-693.31335,-1216.0159,-1242.9772,3441.1233,609.6852,191.4151,2354.3682,1550.128,1129.8524,-552.3554,-146.23293,5.783316,363.7317,196.87874,33.621376,-127.844406,168.38963,497.0821,0.72309536,0.7219665,0.7197664,0.7173692,0.74435246,0.74608654,0.74290115,0.7478728,0.74566346,0.72243106,0.7033161,0.54951584,0.738443,0.7046764,0.7384771,0.73888767,0.71904427,0.72071874,0.7164918,0.7459053,0.74352264,0.7416669,0.749128,0.7437117,0.712896,0.69686985,0.7474627,0.70514315,0.6085961,0.6790845,0.711033,0.72318363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18983,58.883297,57.833656,56.202267,54.590103,54.14586,53.695393,53.44064,53.258198,52.702515,52.376163,50.948856,51.889683,51.846226,51.952427,53.710487,56.17839,57.727726,56.487175,54.53012,53.62781,55.287487,54.10859,53.311634,52.27389,51.95008,52.960255,52.232124,52.086838,52.211082,52.488686,0.0,9027.044,8607.884,3592.95,3536.6704,3180.3528,2735.3884,2114.4067,1895.4757,1595.9297,1020.6888,792.4097,501.94342,333.60092,78.7876,-56.63766,218.41997,-693.3134,-1216.0159,-1242.9773,3441.1235,609.68524,191.41512,2354.3682,1550.1282,1129.8525,-552.3554,-146.23294,5.783322,363.73172,196.87875,33.621376,-127.84442,168.38966,497.08215,0.6645871,0.6635496,0.66355574,0.71751577,0.7142301,0.7126706,0.7342296,0.7400149,0.7396013,0.7426555,0.70564103,0.5515341,0.74285364,0.70636714,0.74269325,0.714519,0.67736065,0.66249907,0.71724504,0.7119248,0.7233987,0.7421323,0.73826176,0.74392015,0.7411058,0.7298344,0.7368884,0.70549995,0.6698674,0.7045756,0.74001414,0.66466165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94679,55.51136,54.117855,51.951252,49.80499,49.221344,48.641205,48.319466,48.082024,47.388107,46.970863,45.159897,46.229805,46.168686,46.319256,48.545166,51.904537,53.973503,52.447063,50.171623,48.95535,50.88973,49.351982,48.282238,46.90023,46.326923,47.9812,46.945618,46.71865,46.856102,47.163532,0.0,10400.8125,9932.682,4186.995,4122.2,3711.743,3169.6902,2423.9011,2150.1016,1839.9457,1150.7682,904.82806,570.7981,392.82657,94.7147,-68.38538,248.09824,-818.9288,-1421.5504,-1450.38,3929.8794,661.38306,224.90282,2710.561,1789.2999,1324.5056,-644.7627,-199.07033,-10.96365,410.26715,238.12202,42.778572,-135.0094,177.92996,586.7152,0.664587,0.6635495,0.66189355,0.65908515,0.6885107,0.70998865,0.71036696,0.7132296,0.7358399,0.73347104,0.73540074,0.60523105,0.73331416,0.73530626,0.7328779,0.67674583,0.6610298,0.662496,0.6594402,0.7130018,0.710674,0.7090549,0.73124665,0.73334605,0.73560554,0.7287482,0.7370425,0.73492515,0.6893495,0.73303884,0.7383098,0.6646616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94679,55.511356,54.11785,51.951252,49.804985,49.221344,48.6412,48.31946,48.08202,47.388107,46.97086,45.159897,46.2298,46.168682,46.319252,48.545162,51.904533,53.973503,52.44706,50.17162,48.95535,50.889725,49.35198,48.282234,46.90023,46.326923,47.9812,46.945614,46.718647,46.8561,47.16353,0.0,10400.813,9932.682,4186.995,4122.2,3711.7432,3169.6904,2423.9014,2150.1018,1839.9458,1150.7683,904.82806,570.7981,392.8266,94.714714,-68.38538,248.09825,-818.9288,-1421.5505,-1450.38,3929.8796,661.3831,224.90283,2710.561,1789.3,1324.5057,-644.7627,-199.07034,-10.963645,410.26718,238.12206,42.778572,-135.00941,177.93,586.7153,0.576815,0.57606024,0.57557195,0.6459756,0.6570026,0.656258,0.66381145,0.70710206,0.70432144,0.73056155,0.73216885,0.627132,0.7238746,0.7308596,0.7303932,0.65784174,0.5769421,0.5755906,0.65971446,0.6550195,0.6550195,0.69376075,0.7064765,0.71745175,0.73187625,0.73017937,0.7047852,0.73384136,0.6887283,0.7339876,0.7304982,0.5768712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.666245,51.889145,50.209003,47.598675,45.007217,44.30443,43.63079,43.25254,42.983967,42.192524,41.728024,39.759422,40.88197,40.794888,40.885742,43.95093,47.49414,50.011585,47.924637,44.93209,43.68909,45.959114,44.09128,42.73437,41.018326,40.707626,42.24789,40.958282,40.69135,40.85648,41.246166,0.0,11815.352,11198.337,4631.9854,4558.481,4109.406,3504.1301,2627.5696,2346.4116,1966.5164,1235.4519,958.7946,597.11005,420.59634,114.6699,-52.059666,294.88364,-842.8301,-1580.4109,-1615.4149,4516.249,766.8224,227.55806,3073.5974,1987.3954,1505.9669,-724.7132,-143.00574,59.909115,467.97012,268.06613,46.694,-149.06905,202.2313,684.46826,0.576815,0.57605976,0.57525814,0.5735721,0.5743839,0.60918266,0.6535915,0.6518746,0.6938941,0.70083636,0.7264694,0.6888799,0.70180565,0.727029,0.7010013,0.572166,0.5736971,0.57558966,0.5728283,0.64163786,0.65480775,0.6529814,0.65119654,0.70229,0.69994533,0.70156306,0.6800917,0.72693354,0.6991989,0.7248593,0.69994533,0.5768712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.666245,51.88914,50.209,47.598675,45.007217,44.304424,43.630787,43.252537,42.983963,42.192524,41.72802,39.759422,40.88197,40.794884,40.88574,43.95093,47.49414,50.011585,47.924637,44.932087,43.68909,45.95911,44.091278,42.73437,41.018322,40.707623,42.247887,40.958282,40.691345,40.856476,41.246166,0.0,11815.352,11198.338,4631.986,4558.481,4109.406,3504.1301,2627.5698,2346.4116,1966.5165,1235.452,958.7946,597.11005,420.59637,114.669914,-52.05967,294.88367,-842.83014,-1580.4109,-1615.4149,4516.249,766.8224,227.55807,3073.5974,1987.3955,1505.9669,-724.7132,-143.00575,59.90912,467.97015,268.06613,46.694004,-149.06906,202.23132,684.4683,0.5077644,0.5067208,0.5066347,0.54141134,0.57115835,0.5706715,0.56892735,0.6272615,0.6481731,0.66023487,0.6960464,0.70041436,0.64826715,0.69648725,0.64755005,0.5719295,0.5066017,0.5066737,0.55951303,0.5700525,0.568813,0.568701,0.6508853,0.64713925,0.67476475,0.65048075,0.64938617,0.6956347,0.6850371,0.69726074,0.6854669,0.5078079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.29072,46.62726,44.463264,41.104275,37.831963,36.92144,36.044765,35.546127,35.186905,34.133156,33.555313,31.238815,32.605236,32.509163,32.601097,36.253517,41.155754,44.289032,41.41684,37.41737,35.526867,38.83458,36.444515,34.80985,32.921986,32.4432,34.13861,32.428707,32.07604,32.316498,32.874172,0.0,13508.8955,12855.669,5310.235,5223.393,4661.0376,4030.012,3029.226,2723.9673,2300.8867,1441.9563,1078.7644,651.9518,469.96637,120.915016,-52.392994,324.15576,-1004.3213,-1778.6344,-1818.6051,5234.339,896.8267,285.37888,3561.5864,2270.378,1665.2775,-763.032,-180.6161,56.13576,531.38104,312.1723,54.271957,-182.60649,245.41403,788.8608,0.5077644,0.50733656,0.50553757,0.5053667,0.5037569,0.510109,0.56759655,0.5671083,0.5723576,0.6453579,0.6700656,0.71988904,0.63981193,0.66405016,0.6403131,0.5035969,0.5054209,0.50706226,0.5052993,0.5117819,0.5638439,0.56829166,0.5653632,0.6208058,0.64592654,0.6582181,0.5653632,0.66246,0.69020855,0.6888446,0.6454535,0.5078079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.29072,46.627254,44.463264,41.104275,37.831963,36.921436,36.04476,35.546127,35.1869,34.133156,33.55531,31.238813,32.605232,32.509163,32.601097,36.253517,41.155754,44.28903,41.41684,37.417366,35.526863,38.834576,36.444515,34.809845,32.92198,32.4432,34.138607,32.428703,32.076035,32.316494,32.87417,0.0,13508.8955,12855.67,5310.235,5223.393,4661.0376,4030.012,3029.2263,2723.9675,2300.8867,1441.9563,1078.7644,651.95184,469.9664,120.91502,-52.392994,324.15576,-1004.3213,-1778.6345,-1818.6052,5234.339,896.8267,285.3789,3561.5864,2270.378,1665.2775,-763.032,-180.61612,56.135765,531.3811,312.1723,54.271957,-182.60649,245.41406,788.8608,0.44411328,0.4436725,0.44319853,0.4513255,0.5038233,0.5021576,0.5011466,0.505908,0.5635749,0.56252664,0.64061683,0.7111133,0.5628938,0.6392288,0.5629292,0.5036051,0.44307262,0.44338757,0.45262745,0.5021511,0.50204116,0.5004458,0.5124529,0.56369126,0.5620421,0.58635914,0.5587388,0.6426632,0.6568345,0.6416897,0.5620421,0.44414657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.855515,40.536694,37.885307,33.766068,29.646439,28.506163,27.387716,26.772404,26.30593,24.939884,24.12503,21.033173,22.67268,22.515078,22.558352,27.155542,33.259274,37.436264,33.886993,29.125763,26.881409,30.484018,27.410347,25.30033,22.794695,22.278357,24.135067,22.049593,21.804853,22.10609,22.79963,0.0,15268.983,14570.914,5925.804,5831.731,5278.129,4550.616,3454.9883,3051.4502,2649.4746,1658.9028,1298.7473,761.9378,565.18884,157.96228,-34.87943,367.03024,-1130.5172,-2077.3433,-2117.884,5971.1665,985.354,313.08057,4133.919,2600.6838,1911.3676,-889.0555,-188.13246,76.483086,625.3568,347.50153,44.555824,-206.23436,276.07535,905.8559,0.44411322,0.44364187,0.4426276,0.44226825,0.44074336,0.44079465,0.47681218,0.4991181,0.49784303,0.5230026,0.5595207,0.685333,0.5061758,0.55917436,0.50087684,0.4410785,0.44286665,0.44328776,0.44203454,0.44042328,0.4474287,0.50062835,0.49886984,0.4973452,0.54348797,0.57334846,0.49881023,0.5584772,0.5930572,0.55858874,0.5506495,0.4441465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.855515,40.536694,37.885303,33.766068,29.646437,28.50616,27.387714,26.772404,26.305927,24.939882,24.125029,21.03317,22.672678,22.515076,22.55835,27.15554,33.259274,37.436264,33.886993,29.125761,26.881407,30.484016,27.410345,25.300327,22.794693,22.278357,24.135065,22.049591,21.804852,22.106089,22.799627,0.0,15268.983,14570.914,5925.8047,5831.731,5278.129,4550.616,3454.9883,3051.4502,2649.4749,1658.9028,1298.7473,761.9378,565.1889,157.96228,-34.87943,367.03024,-1130.5173,-2077.3435,-2117.8843,5971.1665,985.354,313.08057,4133.919,2600.6838,1911.3677,-889.05554,-188.13246,76.483086,625.3568,347.50156,44.555824,-206.23436,276.07538,905.8559,0.39292276,0.392573,0.39215568,0.39224282,0.43872276,0.43977174,0.43919533,0.4385152,0.46425384,0.49548486,0.50281346,0.6552672,0.49648282,0.5066581,0.49687442,0.4370604,0.39205438,0.39234075,0.39308512,0.43970457,0.4394715,0.43930745,0.43805066,0.49280384,0.49582273,0.5135651,0.4380339,0.49618784,0.56164944,0.5108034,0.49582273,0.39294884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41421,34.684017,31.403612,26.296806,21.204178,19.79065,18.461544,17.71277,17.167973,15.547093,14.613886,10.676369,13.071819,12.951665,13.09862,18.623816,25.999208,30.979404,26.958784,21.086235,18.652624,23.227318,19.60324,16.94331,13.427535,12.789512,15.915116,13.367313,13.075156,13.412563,14.239865,0.0,16892.463,16064.461,6647.6562,6549.2705,5918.3584,5110.289,3792.3936,3392.6582,2881.0845,1819.4163,1397.4215,868.1937,602.9971,136.43755,-67.49426,405.34067,-1252.1492,-2284.293,-2331.5896,6474.6377,1103.5356,327.0701,4344.8164,2842.6028,2165.9834,-1067.4767,-210.90538,80.67964,674.91974,387.17917,49.026836,-219.25633,303.65784,944.8002,0.39292276,0.39255458,0.39196154,0.39092794,0.3905303,0.39038956,0.39516792,0.4345716,0.4362332,0.4360214,0.49262932,0.6221003,0.43605697,0.49111927,0.43565103,0.39022753,0.39174858,0.39228496,0.39153558,0.39007115,0.39003643,0.39619136,0.4371486,0.43583074,0.43556446,0.4576123,0.4368413,0.49369937,0.52526736,0.49278396,0.43555722,0.39294884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.41421,34.684013,31.40361,26.296804,21.204178,19.79065,18.461542,17.71277,17.167973,15.547092,14.613884,10.676367,13.071817,12.951663,13.098619,18.623816,25.999207,30.979403,26.958784,21.086233,18.652624,23.227316,19.603237,16.94331,13.427534,12.78951,15.915115,13.367312,13.075155,13.412561,14.239863,0.0,16892.463,16064.461,6647.6562,6549.2705,5918.3584,5110.289,3792.3936,3392.6582,2881.0845,1819.4164,1397.4215,868.1937,602.9971,136.43755,-67.49426,405.34067,-1252.1492,-2284.293,-2331.5896,6474.6377,1103.5356,327.07013,4344.8164,2842.603,2165.9834,-1067.4767,-210.90538,80.67964,674.9198,387.17917,49.026836,-219.25633,303.65784,944.8002,0.35516253,0.35487282,0.35451555,0.35439026,0.38282657,0.38789997,0.38825375,0.38819706,0.38948697,0.42640862,0.43325764,0.54899013,0.41548538,0.43550017,0.41665447,0.3805952,0.3545002,0.35467705,0.35460582,0.3892565,0.3892565,0.38925412,0.38762605,0.3941098,0.42759106,0.43435344,0.38762397,0.43360284,0.46801665,0.4330214,0.43111277,0.3551838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92374,27.686604,23.732702,17.576857,11.450564,9.798025,8.196224,7.3053155,6.6356697,4.719763,3.6749103,0.072060294,1.2332957,1.1097941,1.3982129,8.769914,17.50197,23.340225,18.397936,11.254584,8.25045,13.921631,9.597828,6.41836,2.2017686,1.1470985,5.962608,2.9100142,1.9003481,2.228834,3.1070988,0.0,18553.318,17716.873,7352.893,7244.4287,6539.3696,5560.068,4194.4604,3726.473,3220.6343,1991.3414,1485.3424,827.53644,700.2007,138.47688,-97.13731,473.62387,-1371.677,-2489.021,-2541.6567,7152.1187,1226.6573,366.46277,4793.465,3126.8982,2385.0273,-1177.5594,-276.66183,72.11706,706.52716,426.87457,95.77092,-216.10696,313.61908,1054.1372,0.35516253,0.35486057,0.35437977,0.3538005,0.35317913,0.35299194,0.35311544,0.3725098,0.38578352,0.3857748,0.40505826,0.48656586,0.38577694,0.4152309,0.38544858,0.35280308,0.35419667,0.354639,0.35415295,0.35236603,0.35236603,0.35236633,0.38367724,0.3866283,0.38598016,0.3983891,0.38677076,0.38865042,0.45105836,0.40613186,0.38560992,0.3551838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92374,27.686604,23.732702,17.576857,11.450564,9.798025,8.196224,7.3053155,6.6356697,4.719763,3.6749103,0.072060294,1.2332957,1.1097941,1.3982129,8.769914,17.50197,23.340225,18.397936,11.254584,8.25045,13.921631,9.597828,6.41836,2.2017686,1.1470985,5.962608,2.9100142,1.9003481,2.228834,3.1070988,0.0,18553.318,17716.873,7352.893,7244.4287,6539.3696,5560.068,4194.4604,3726.473,3220.6343,1991.3414,1485.3424,827.53644,700.2007,138.47688,-97.13731,473.62387,-1371.677,-2489.021,-2541.6567,7152.1187,1226.6573,366.46277,4793.465,3126.8982,2385.0273,-1177.5594,-276.66183,72.11706,706.52716,426.87457,95.77092,-216.10696,313.61908,1054.1372,0.32337084,0.32312962,0.32288015,0.32271892,0.3393876,0.3474977,0.35112795,0.35106763,0.3511606,0.3597344,0.3832797,0.430103,0.3535322,0.38338125,0.35129085,0.33821556,0.3227712,0.32297507,0.3227558,0.3516322,0.3517044,0.3518053,0.35039613,0.35033992,0.36224076,0.3780105,0.35033587,0.38436097,0.41523468,0.38361815,0.36850196,0.3233885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67824,24.762909,20.632048,14.232258,8.018967,6.388045,4.990717,4.2429996,3.7254767,2.3264027,1.6678255,0.03242906,0.06883088,0.02273407,0.08068559,4.6743064,13.770038,20.06503,14.77475,5.725319,1.7293893,10.275268,6.2307544,3.429353,0.07838798,0.0071068443,2.4522457,0.08435724,0.009596645,0.06824128,0.35519785,0.0,19338.674,18359.914,7528.795,7398.0537,6589.3506,5520.6753,3896.2893,3390.0764,2802.2827,1680.4417,1157.6923,540.2185,567.15125,81.334496,-40.837433,366.8763,-1402.2339,-2592.3384,-2650.6577,7438.076,1393.7577,427.49368,4806.851,3016.1653,2227.4456,-1040.1588,-64.583725,37.168644,699.9824,372.16785,23.486038,-85.23644,171.42984,1012.6841,0.32337084,0.3231215,0.32272568,0.32224232,0.32169908,0.32153532,0.3213166,0.32628152,0.34713358,0.34892535,0.34973004,0.42454872,0.3489175,0.34969252,0.3496817,0.32150918,0.3225639,0.32293633,0.32139114,0.32121876,0.32113874,0.32113338,0.3317073,0.34956002,0.34956002,0.35513192,0.34664857,0.34815308,0.3756108,0.3494104,0.34929222,0.3233885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67824,24.762909,20.632048,14.232258,8.018967,6.388045,4.990717,4.2429996,3.7254767,2.3264027,1.6678255,0.03242906,0.06883088,0.02273407,0.08068559,4.6743064,13.770038,20.06503,14.77475,5.725319,1.7293893,10.275268,6.2307544,3.429353,0.07838798,0.0071068443,2.4522457,0.08435724,0.009596645,0.06824128,0.35519785,0.0,19338.674,18359.914,7528.795,7398.0537,6589.3506,5520.6753,3896.2893,3390.0764,2802.2827,1680.4417,1157.6923,540.2185,567.15125,81.334496,-40.837433,366.8763,-1402.2339,-2592.3384,-2650.6577,7438.076,1393.7577,427.49368,4806.851,3016.1653,2227.4456,-1040.1588,-64.583725,37.168644,699.9824,372.16785,23.486038,-85.23644,171.42984,1012.6841,0.31023923,0.31001952,0.30972767,0.3095156,0.3152364,0.31890315,0.3195047,0.3195946,0.31960815,0.32392305,0.34673586,0.38358313,0.32031536,0.3466634,0.3195922,0.31431878,0.30962893,0.30986813,0.30952993,0.3191399,0.3206504,0.3200988,0.319429,0.31919795,0.3221514,0.34704775,0.31935123,0.34732455,0.3614833,0.3461078,0.324779,0.31025547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.5975,23.913252,19.822237,13.470636,7.2714186,5.648463,4.160375,3.379776,2.868167,1.4221451,0.82289493,0.01070816,0.04192035,0.011573477,0.051395077,3.1439984,12.487236,19.024725,13.759964,4.8280287,1.1953048,9.284093,5.4379263,2.893519,0.07254516,0.0053083054,1.8065764,0.05224811,0.0024087126,0.016178586,0.09317358,0.0,19591.072,18541.014,7489.494,7367.923,6581.287,5506.099,4030.9583,3469.778,2784.9458,1710.6581,1100.1598,370.2033,493.50592,64.89958,-33.348366,296.3046,-1422.7096,-2645.791,-2708.2078,7504.224,1383.957,406.0536,4793.2144,2935.3743,2114.6719,-947.82166,-62.57861,28.871569,683.1164,316.5259,18.867893,-38.97906,84.251976,962.93744,0.31023923,0.3100084,0.30963603,0.30917212,0.3086459,0.3084842,0.30826643,0.31035691,0.3175778,0.31758896,0.3205133,0.3762821,0.3175852,0.34228322,0.31734154,0.3084589,0.30949327,0.30983806,0.30952996,0.30797046,0.3079339,0.30788788,0.31168357,0.31827813,0.31762847,0.3272094,0.31699252,0.31738454,0.351653,0.3409201,0.31759864,0.31025547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.5975,23.913252,19.822237,13.470636,7.2714186,5.648463,4.160375,3.379776,2.868167,1.4221451,0.82289493,0.01070816,0.04192035,0.011573477,0.051395077,3.1439984,12.487236,19.024725,13.759964,4.8280287,1.1953048,9.284093,5.4379263,2.893519,0.07254516,0.0053083054,1.8065764,0.05224811,0.0024087126,0.016178586,0.09317358,0.0,19591.072,18541.014,7489.494,7367.923,6581.287,5506.099,4030.9583,3469.778,2784.9458,1710.6581,1100.1598,370.2033,493.50592,64.89958,-33.348366,296.3046,-1422.7096,-2645.791,-2708.2078,7504.224,1383.957,406.0536,4793.2144,2935.3743,2114.6719,-947.82166,-62.57861,28.871569,683.1164,316.5259,18.867893,-38.97906,84.251976,962.93744,0.3062425,0.306022,0.3057069,0.30550158,0.3069122,0.3069247,0.30688792,0.30676812,0.3066376,0.30818582,0.31558064,0.3716646,0.30734405,0.3161567,0.31433177,0.30627024,0.30560952,0.3058671,0.3054867,0.30740714,0.30742097,0.30743593,0.30624753,0.3061684,0.3081357,0.32430178,0.30617675,0.31540707,0.33961707,0.31556103,0.3089798,0.30625835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
