pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.480576,22.835499,18.728556,12.373096,6.2280674,4.6328225,3.257113,2.5422106,2.0837767,0.86973673,0.3688786,0.0048991255,0.029264068,0.0068941386,0.019573446,1.527877,10.653729,17.625044,12.547137,2.865379,0.04983685,8.213472,4.565752,2.4331868,0.04465075,0.0026686038,1.6392852,0.03963387,0.0020029591,0.014200614,0.09116999,0.0,19951.773,18765.215,7505.2236,7370.34,6550.1616,5455.1353,3863.6238,3308.913,2624.712,1556.5315,998.6117,240.00633,415.43942,55.045902,-17.976433,201.07622,-1404.7394,-2739.1914,-2803.0925,7557.965,1445.5256,353.85565,4710.3745,2852.6006,1922.3691,-866.374,-48.5268,16.799023,637.2398,301.13748,16.211885,-36.509064,84.23685,874.3509,0.3062425,0.30601683,0.30564648,0.30518374,0.30462936,0.30444452,0.30414,0.30434138,0.30458742,0.3046975,0.3062183,0.34596884,0.3046932,0.3136603,0.30438092,0.30445796,0.30551744,0.3058522,0.3055455,0.30397657,0.30393374,0.3038874,0.304502,0.30514303,0.30465707,0.31159788,0.30552047,0.30439433,0.3324254,0.3135949,0.30463845,0.30625835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.480576,22.835499,18.728556,12.373096,6.2280674,4.6328225,3.257113,2.5422106,2.0837767,0.86973673,0.3688786,0.0048991255,0.029264068,0.0068941386,0.019573446,1.527877,10.653729,17.625044,12.547137,2.865379,0.04983685,8.213472,4.565752,2.4331868,0.04465075,0.0026686038,1.6392852,0.03963387,0.0020029591,0.014200614,0.09116999,0.0,19951.773,18765.215,7505.2236,7370.34,6550.1616,5455.1353,3863.6238,3308.913,2624.712,1556.5315,998.6117,240.00633,415.43942,55.045902,-17.976433,201.07622,-1404.7394,-2739.1914,-2803.0925,7557.965,1445.5256,353.85565,4710.3745,2852.6006,1922.3691,-866.374,-48.5268,16.799023,637.2398,301.13748,16.211885,-36.509064,84.23685,874.3509,0.30070636,0.30049315,0.30018798,0.30001423,0.30184522,0.30284446,0.3028923,0.3027623,0.3026565,0.30265513,0.30274832,0.3382462,0.30264962,0.30730057,0.30248448,0.30119523,0.30010262,0.300347,0.2999769,0.30325842,0.3032882,0.3033206,0.30224162,0.30220935,0.30253488,0.3050327,0.3022044,0.3024978,0.32928333,0.31164107,0.30255634,0.30072162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.465614,22.286636,17.976181,11.33506,5.0514016,3.4996033,2.2708724,1.6642364,1.2931865,0.35545975,0.07594995,0.0009250202,0.01595422,0.003867446,0.023003476,2.1343248,10.383286,17.20355,12.08064,2.2785356,0.055992562,7.7404647,4.3071094,2.2875578,0.0351198,0.0019598324,1.2926418,0.032821916,0.0014561336,0.011298025,0.06949674,0.0,19997.51,18888.818,7703.8027,7547.4053,6629.5415,5374.404,3634.9565,3028.1428,2341.4756,1353.936,728.8129,102.30147,321.39536,39.47892,-22.450405,241.1181,-1330.1653,-2706.983,-2765.8835,7525.2334,1455.2001,311.4341,4714.1943,2760.8232,1866.6729,-839.3593,-42.723103,18.907722,630.59656,264.70502,14.69363,-32.514565,72.43507,849.0512,0.30070636,0.3004874,0.3001246,0.29967213,0.29913265,0.2989538,0.29866195,0.29922038,0.30075973,0.30079913,0.30082908,0.33613876,0.30079818,0.3030659,0.3004006,0.29896465,0.30001357,0.3003312,0.2990473,0.29873282,0.29860473,0.2985735,0.30041724,0.30085173,0.3007799,0.3030445,0.30143073,0.30073175,0.32639948,0.30078852,0.30077386,0.30072162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.465614,22.286636,17.976181,11.33506,5.0514016,3.4996033,2.2708724,1.6642364,1.2931865,0.35545975,0.07594995,0.0009250202,0.01595422,0.003867446,0.023003476,2.1343248,10.383286,17.20355,12.08064,2.2785356,0.055992562,7.7404647,4.3071094,2.2875578,0.0351198,0.0019598324,1.2926418,0.032821916,0.0014561336,0.011298025,0.06949674,0.0,19997.51,18888.818,7703.8027,7547.4053,6629.5415,5374.404,3634.9565,3028.1428,2341.4756,1353.936,728.8129,102.30147,321.39536,39.47892,-22.450405,241.1181,-1330.1653,-2706.983,-2765.8835,7525.2334,1455.2001,311.4341,4714.1943,2760.8232,1866.6729,-839.3593,-42.723103,18.907722,630.59656,264.70502,14.69363,-32.514565,72.43507,849.0512,0.3000186,0.29980507,0.29948312,0.2991115,0.29862446,0.29844183,0.29795894,0.29748476,0.29719853,0.29863498,0.2989069,0.33404443,0.29869443,0.29890463,0.29852897,0.29881755,0.29937154,0.2996535,0.2991592,0.29879582,0.29867837,0.29776925,0.2967059,0.29677433,0.2988411,0.3016063,0.29670268,0.2984527,0.3196741,0.29890692,0.29884538,0.3000338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41073,21.688448,17.48286,10.9868555,4.6546555,3.0979512,1.9558232,1.3935812,1.054809,0.21409355,0.040411394,0.00038549007,0.012686627,0.002056239,0.0038277558,0.34003276,9.404948,16.440996,11.35536,2.0087912,0.033008028,7.221935,3.960353,2.0803676,0.03953902,0.0014229243,0.848657,0.018210005,0.0010679599,0.00906712,0.060283605,0.0,20164.611,19013.89,7602.0303,7457.904,6657.145,5383.572,3494.2976,2906.3992,2229.1946,1276.4078,563.6875,72.869675,287.96106,36.834652,-6.211197,89.40694,-1399.6669,-2752.8958,-2813.8228,7575.6885,1418.2845,292.2594,4591.5776,2685.361,1795.8716,-795.8161,-46.060333,5.861116,626.6495,211.36441,10.603469,-29.071228,67.60507,807.25256,0.3000186,0.29980162,0.29944816,0.29899436,0.29837433,0.2981424,0.29754272,0.29689693,0.29626173,0.29578978,0.29704455,0.33196318,0.2957875,0.29704228,0.2973898,0.2985621,0.2993222,0.29964364,0.2992297,0.29744247,0.29738775,0.29721567,0.29715154,0.29539242,0.2951123,0.29972714,0.29713207,0.2975698,0.31766295,0.297012,0.2951023,0.3000338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.41073,21.688448,17.48286,10.9868555,4.6546555,3.0979512,1.9558232,1.3935812,1.054809,0.21409355,0.040411394,0.00038549007,0.012686627,0.002056239,0.0038277558,0.34003276,9.404948,16.440996,11.35536,2.0087912,0.033008028,7.221935,3.960353,2.0803676,0.03953902,0.0014229243,0.848657,0.018210005,0.0010679599,0.00906712,0.060283605,0.0,20164.611,19013.89,7602.0303,7457.904,6657.145,5383.572,3494.2976,2906.3992,2229.1946,1276.4078,563.6875,72.869675,287.96106,36.834652,-6.211197,89.40694,-1399.6669,-2752.8958,-2813.8228,7575.6885,1418.2845,292.2594,4591.5776,2685.361,1795.8716,-795.8161,-46.060333,5.861116,626.6495,211.36441,10.603469,-29.071228,67.60507,807.25256,0.29753253,0.2973225,0.29701513,0.2968792,0.2968789,0.2968837,0.29671764,0.29628542,0.29561925,0.2948972,0.29404542,0.32989487,0.29486716,0.2952368,0.29315898,0.29692933,0.29697883,0.29717582,0.29679462,0.29701725,0.29714444,0.29713902,0.2955901,0.29540554,0.2953026,0.29446805,0.29551196,0.29316202,0.3122957,0.2951615,0.29529694,0.2975475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.416336,21.816748,17.597445,11.087555,4.8099356,3.2788262,2.05208,1.4670361,1.1190945,0.25001678,0.04741473,0.00042152457,0.0114747705,0.0023489988,0.010517227,1.1309516,9.114202,16.3764,11.451436,1.7563486,0.02395179,7.164242,3.914488,2.0297465,0.031058291,0.0012447484,0.7851435,0.015798261,0.00086426886,0.00824878,0.055476196,0.0,20147.592,18985.707,7615.4062,7466.5073,6626.1,5335.5938,3631.7852,2969.4612,2261.5737,1299.4813,612.56946,79.465485,297.59628,33.92099,-14.177159,171.25807,-1306.8557,-2800.325,-2869.2097,7588.436,1446.5999,272.23337,4683.0337,2680.0984,1798.3234,-786.9007,-40.338196,12.146608,626.95844,202.81981,9.842643,-27.84291,64.70896,797.31506,0.29753253,0.29731876,0.29696396,0.29652137,0.2960015,0.295821,0.29545105,0.29510722,0.29465815,0.2940453,0.29221335,0.32783946,0.29400784,0.29339734,0.29133245,0.29610807,0.29685253,0.29716474,0.29589704,0.29561198,0.29548967,0.29550377,0.29540318,0.29534227,0.2937157,0.2939462,0.2953818,0.29349038,0.3103484,0.29332247,0.29370525,0.2975475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.416336,21.816748,17.597445,11.087555,4.8099356,3.2788262,2.05208,1.4670361,1.1190945,0.25001678,0.04741473,0.00042152457,0.0114747705,0.0023489988,0.010517227,1.1309516,9.114202,16.3764,11.451436,1.7563486,0.02395179,7.164242,3.914488,2.0297465,0.031058291,0.0012447484,0.7851435,0.015798261,0.00086426886,0.00824878,0.055476196,0.0,20147.592,18985.707,7615.4062,7466.5073,6626.1,5335.5938,3631.7852,2969.4612,2261.5737,1299.4813,612.56946,79.465485,297.59628,33.92099,-14.177159,171.25807,-1306.8557,-2800.325,-2869.2097,7588.436,1446.5999,272.23337,4683.0337,2680.0984,1798.3234,-786.9007,-40.338196,12.146608,626.95844,202.81981,9.842643,-27.84291,64.70896,797.31506,0.29778385,0.2975683,0.29720038,0.29670498,0.29619896,0.29519987,0.29479337,0.29429346,0.2937234,0.29310742,0.2919162,0.32579684,0.2930772,0.29106236,0.29152665,0.2963385,0.29709154,0.2974149,0.29710498,0.29562703,0.2956009,0.2946211,0.29392222,0.2936545,0.29358184,0.29176185,0.29383644,0.2916618,0.30520955,0.28958875,0.29357857,0.2977988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.3881,22.041674,17.835213,11.352598,5.138827,3.5171165,2.2461061,1.6190896,1.2436594,0.30751818,0.061375923,0.000591097,0.012336897,0.0027106951,0.010849532,0.92859143,9.168308,16.525347,11.875473,1.9438751,0.036259342,7.5928407,4.1505423,2.1866193,0.04022487,0.0015753339,1.0588125,0.024828944,0.0010778493,0.009231127,0.06168361,0.0,20233.143,18927.441,7602.883,7449.5986,6589.6255,5503.8164,3701.9658,3082.6575,2356.3604,1352.6995,680.4631,91.31122,315.105,34.913033,-14.149591,153.76419,-1329.3601,-2820.0127,-2890.7769,7509.3755,1465.5491,286.77087,4680.343,2764.7039,1838.7314,-817.7855,-46.407288,12.147824,635.13495,237.92313,12.644952,-29.372332,68.48118,829.6133,0.29778385,0.29756954,0.2972134,0.2967476,0.2961145,0.29587686,0.29536954,0.29494753,0.29256016,0.2921137,0.29055563,0.32038355,0.29208755,0.28889436,0.2897103,0.29641756,0.2971085,0.29741833,0.29617283,0.2958789,0.29576278,0.29577255,0.29403165,0.29211995,0.2920386,0.29132822,0.2939614,0.29149422,0.2986369,0.28934065,0.29202774,0.2977988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.3881,22.041674,17.835213,11.352598,5.138827,3.5171165,2.2461061,1.6190896,1.2436594,0.30751818,0.061375923,0.000591097,0.012336897,0.0027106951,0.010849532,0.92859143,9.168308,16.525347,11.875473,1.9438751,0.036259342,7.5928407,4.1505423,2.1866193,0.04022487,0.0015753339,1.0588125,0.024828944,0.0010778493,0.009231127,0.06168361,0.0,20233.143,18927.441,7602.883,7449.5986,6589.6255,5503.8164,3701.9658,3082.6575,2356.3604,1352.6995,680.4631,91.31122,315.105,34.913033,-14.149591,153.76419,-1329.3601,-2820.0127,-2890.7769,7509.3755,1465.5491,286.77087,4680.343,2764.7039,1838.7314,-817.7855,-46.407288,12.147824,635.13495,237.92313,12.644952,-29.372332,68.48118,829.6133,0.29652482,0.2963171,0.29602346,0.29572994,0.29537326,0.29524243,0.29482758,0.2942958,0.29379857,0.29077545,0.29006964,0.31255215,0.29053652,0.28794414,0.28848565,0.29542404,0.29594052,0.2961785,0.29580155,0.29556495,0.29548922,0.2947054,0.29415557,0.29255208,0.29239723,0.2896406,0.2940956,0.29004043,0.29987484,0.28815368,0.29239306,0.29653966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43066,22.044678,17.873169,11.446249,5.290127,3.7430696,2.4535604,1.8059989,1.420422,0.4398935,0.08741358,0.0008430667,0.01718963,0.0037846435,0.014985803,1.5027468,10.031719,16.887705,11.584881,1.0815281,0.020069033,7.5462227,4.273236,2.2580328,0.03724004,0.001653462,1.1012393,0.023673965,0.0010236886,0.009009254,0.061416183,0.0,20104.068,18936.555,7568.705,7414.9727,6556.544,5365.531,3730.9624,3136.792,2390.5364,1386.9622,826.0567,110.5218,338.1443,41.74837,-16.812653,199.59283,-1354.3584,-2714.6287,-2787.5208,7625.708,1510.5186,208.96266,4534.432,2690.4272,1864.5015,-832.9711,-44.383793,14.777873,630.4466,243.28654,12.325047,-29.04454,68.44906,844.60895,0.29652482,0.29631078,0.29595765,0.29551038,0.29492822,0.2947208,0.29420465,0.29364306,0.29301766,0.29247034,0.2884937,0.3033482,0.29246145,0.2866241,0.28821412,0.2942087,0.29585704,0.2961614,0.29486206,0.2945502,0.29436296,0.29427356,0.2940731,0.2924161,0.2923638,0.2899542,0.2940305,0.28959414,0.29632127,0.2883163,0.29235944,0.29653966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43066,22.044678,17.873169,11.446249,5.290127,3.7430696,2.4535604,1.8059989,1.420422,0.4398935,0.08741358,0.0008430667,0.01718963,0.0037846435,0.014985803,1.5027468,10.031719,16.887705,11.584881,1.0815281,0.020069033,7.5462227,4.273236,2.2580328,0.03724004,0.001653462,1.1012393,0.023673965,0.0010236886,0.009009254,0.061416183,0.0,20104.068,18936.555,7568.705,7414.9727,6556.544,5365.531,3730.9624,3136.792,2390.5364,1386.9622,826.0567,110.5218,338.1443,41.74837,-16.812653,199.59283,-1354.3584,-2714.6287,-2787.5208,7625.708,1510.5186,208.96266,4534.432,2690.4272,1864.5015,-832.9711,-44.383793,14.777873,630.4466,243.28654,12.325047,-29.04454,68.44906,844.60895,0.2984285,0.29821458,0.29789385,0.29754353,0.29569912,0.2941053,0.2936274,0.29309258,0.2924221,0.29170537,0.29091,0.2955015,0.29171234,0.2854302,0.28884518,0.29563472,0.29780063,0.29806265,0.2976627,0.29502168,0.29434264,0.29300082,0.29257372,0.2923631,0.29229677,0.2890375,0.29250172,0.29047117,0.29575083,0.28651994,0.2922942,0.29844353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47859,22.25768,18.07504,11.627574,5.436888,3.906316,2.6331232,2.00267,1.589519,0.47134268,0.088922255,0.0009466864,0.020428041,0.003977472,0.010457658,0.8625217,9.149682,16.660646,11.99585,1.3938824,0.02829516,7.7259245,4.3010674,2.2637594,0.046422902,0.0021670093,1.2677425,0.032911923,0.0015043359,0.012430649,0.07437022,0.0,19957.842,18898.496,7579.605,7427.762,6576.395,5334.5835,3705.3972,3091.7683,2481.3782,1488.9126,863.2328,111.48677,359.16995,46.6283,-12.51128,147.7211,-1333.4877,-2851.719,-2913.5374,7547.4355,1518.1598,239.41354,4672.839,2757.131,1875.5168,-832.2709,-49.928684,11.43429,631.1434,261.85687,14.704202,-34.402447,74.91302,843.10724,0.2984285,0.29821318,0.2978554,0.29739773,0.29681885,0.29661041,0.29621786,0.29447418,0.29119286,0.2908219,0.28920707,0.29095575,0.29083067,0.28376058,0.28946415,0.29641643,0.2977385,0.29805723,0.2977557,0.2962388,0.29603916,0.29612157,0.29349798,0.29091734,0.2906843,0.28848428,0.2925327,0.29059315,0.29391754,0.28575653,0.29067466,0.29844353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47859,22.25768,18.07504,11.627574,5.436888,3.906316,2.6331232,2.00267,1.589519,0.47134268,0.088922255,0.0009466864,0.020428041,0.003977472,0.010457658,0.8625217,9.149682,16.660646,11.99585,1.3938824,0.02829516,7.7259245,4.3010674,2.2637594,0.046422902,0.0021670093,1.2677425,0.032911923,0.0015043359,0.012430649,0.07437022,0.0,19957.842,18898.496,7579.605,7427.762,6576.395,5334.5835,3705.3972,3091.7683,2481.3782,1488.9126,863.2328,111.48677,359.16995,46.6283,-12.51128,147.7211,-1333.4877,-2851.719,-2913.5374,7547.4355,1518.1598,239.41354,4672.839,2757.131,1875.5168,-832.2709,-49.928684,11.43429,631.1434,261.85687,14.704202,-34.402447,74.91302,843.10724,0.30061492,0.30039886,0.30007544,0.29971713,0.29775274,0.29601714,0.2955322,0.29505196,0.294676,0.29126954,0.28899986,0.28914297,0.29131922,0.28590265,0.28766066,0.29769468,0.29999593,0.30025196,0.29983905,0.29689714,0.2958195,0.29595202,0.2944972,0.29423323,0.29135925,0.28736135,0.29443812,0.2887826,0.29373088,0.28702348,0.29093105,0.30063018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47578,22.863695,18.688978,12.239379,5.9675245,4.3352327,3.0139096,2.32593,1.886795,0.6931451,0.23087423,0.0027040332,0.028445512,0.0064991415,0.025567578,2.009922,10.642306,17.633572,12.672644,2.8813848,0.056426425,8.334414,4.676669,2.472629,0.05080029,0.003164346,1.2828488,0.034113206,0.0018014633,0.0128556425,0.07902053,0.0,19966.441,18757.555,7571.847,7429.0894,6622.814,5523.178,3780.3853,3241.034,2564.4604,1542.3608,956.30475,186.51328,393.52798,54.48065,-22.40755,233.17717,-1363.2006,-2743.4214,-2808.8013,7519.2817,1454.3304,354.49417,4713.0537,2856.8306,1956.8944,-872.8738,-51.95282,19.557821,661.8217,263.44495,14.9312725,-34.619247,77.630455,884.69885,0.30061492,0.30039757,0.30003768,0.29957703,0.29899374,0.29878166,0.2983826,0.29642066,0.29345253,0.29315522,0.28719926,0.28734145,0.29315677,0.2850091,0.2869447,0.29860312,0.29994136,0.30024728,0.2999355,0.29839364,0.2983154,0.29828197,0.29576528,0.29411352,0.29253784,0.28823546,0.2942973,0.28909785,0.29101476,0.28701302,0.2925293,0.30063018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47578,22.863695,18.688978,12.239379,5.9675245,4.3352327,3.0139096,2.32593,1.886795,0.6931451,0.23087423,0.0027040332,0.028445512,0.0064991415,0.025567578,2.009922,10.642306,17.633572,12.672644,2.8813848,0.056426425,8.334414,4.676669,2.472629,0.05080029,0.003164346,1.2828488,0.034113206,0.0018014633,0.0128556425,0.07902053,0.0,19966.441,18757.555,7571.847,7429.0894,6622.814,5523.178,3780.3853,3241.034,2564.4604,1542.3608,956.30475,186.51328,393.52798,54.48065,-22.40755,233.17717,-1363.2006,-2743.4214,-2808.8013,7519.2817,1454.3304,354.49417,4713.0537,2856.8306,1956.8944,-872.8738,-51.95282,19.557821,661.8217,263.44495,14.9312725,-34.619247,77.630455,884.69885,0.30048543,0.30026725,0.29991266,0.2994614,0.29883945,0.2986101,0.29801077,0.29739916,0.29692337,0.29329035,0.2913061,0.28555116,0.29389507,0.28360385,0.28954658,0.29879937,0.29980177,0.3001126,0.29893437,0.29873043,0.2986265,0.29861313,0.29642352,0.2963336,0.29391792,0.2870814,0.29642352,0.29080725,0.28533182,0.2852248,0.2933416,0.3005007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57182,23.611414,19.404928,12.8988285,6.6379666,5.0313334,3.6548254,2.938094,2.4524803,1.1452363,0.6051361,0.008322769,0.03536847,0.009824743,0.030281175,2.2533536,11.898925,18.602383,13.665791,3.4859078,0.08333632,9.219389,5.322888,2.8547044,0.06330728,0.004314712,1.8293375,0.049291648,0.002390205,0.014977787,0.089288525,0.0,19670.76,18605.69,7602.907,7464.159,6616.5435,5476.1284,3864.8345,3313.4822,2707.6228,1619.9563,1040.1246,313.46188,453.5468,59.133976,-23.274002,247.92737,-1447.3853,-2681.8503,-2744.0527,7420.956,1485.2196,391.95392,4776.148,2956.055,2080.2263,-942.4428,-58.311054,21.180338,678.7903,319.02298,18.25895,-37.13468,82.653046,956.4333,0.30048543,0.30026656,0.2999057,0.2994378,0.29878405,0.29854208,0.2978891,0.29687595,0.29632223,0.29572955,0.2897535,0.2797253,0.29575378,0.28667012,0.29008245,0.29904103,0.29979217,0.30011073,0.2992394,0.29899868,0.29857615,0.2968334,0.29682687,0.29673997,0.29485235,0.28927168,0.29682386,0.29085648,0.2836694,0.28634682,0.29483378,0.3005007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57182,23.611414,19.404928,12.8988285,6.6379666,5.0313334,3.6548254,2.938094,2.4524803,1.1452363,0.6051361,0.008322769,0.03536847,0.009824743,0.030281175,2.2533536,11.898925,18.602383,13.665791,3.4859078,0.08333632,9.219389,5.322888,2.8547044,0.06330728,0.004314712,1.8293375,0.049291648,0.002390205,0.014977787,0.089288525,0.0,19670.76,18605.69,7602.907,7464.159,6616.5435,5476.1284,3864.8345,3313.4822,2707.6228,1619.9563,1040.1246,313.46188,453.5468,59.133976,-23.274002,247.92737,-1447.3853,-2681.8503,-2744.0527,7420.956,1485.2196,391.95392,4776.148,2956.055,2080.2263,-942.4428,-58.311054,21.180338,678.7903,319.02298,18.25895,-37.13468,82.653046,956.4333,0.305002,0.304778,0.3044446,0.30403048,0.30113858,0.29901436,0.2971703,0.2968874,0.296512,0.29441953,0.29402524,0.27391905,0.29446843,0.2856911,0.29285204,0.30165488,0.3043422,0.30461824,0.30419323,0.2994908,0.29760608,0.29719862,0.29719862,0.29512772,0.29507917,0.2890527,0.29719862,0.29269508,0.28367636,0.28712845,0.29507315,0.30501768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6244,24.089254,19.972992,13.598488,7.453714,5.877758,4.428115,3.6793404,3.1548495,1.7364709,1.0934496,0.014625477,0.043689884,0.013290822,0.051867682,3.4014966,12.491166,19.128475,14.081448,5.176213,1.765495,9.690508,5.7278132,3.111049,0.06317433,0.0050739334,2.2611172,0.07771368,0.0055722115,0.03676266,0.18977238,0.0,19507.291,18506.014,7514.415,7382.257,6550.015,5419.419,3974.3892,3392.664,2822.5918,1692.922,1142.8461,431.53314,519.7748,64.95982,-32.781406,309.3571,-1401.7292,-2667.5283,-2729.7476,7445.9727,1381.7217,392.46036,4743.887,2983.065,2146.9333,-988.2529,-57.833218,29.109877,680.73895,356.21948,23.038122,-60.612965,122.07473,985.1725,0.305002,0.304778,0.30441374,0.30394536,0.30334356,0.30312595,0.30270404,0.30091584,0.29506865,0.29489064,0.2922469,0.2722124,0.2949065,0.2890934,0.29304123,0.30294964,0.30428615,0.3046161,0.3043071,0.3027064,0.30266267,0.3026064,0.30001763,0.29544654,0.2953224,0.2888897,0.2967595,0.2931566,0.282255,0.29048476,0.295311,0.30501768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6244,24.089254,19.972992,13.598488,7.453714,5.877758,4.428115,3.6793404,3.1548495,1.7364709,1.0934496,0.014625477,0.043689884,0.013290822,0.051867682,3.4014966,12.491166,19.128475,14.081448,5.176213,1.765495,9.690508,5.7278132,3.111049,0.06317433,0.0050739334,2.2611172,0.07771368,0.0055722115,0.03676266,0.18977238,0.0,19507.291,18506.014,7514.415,7382.257,6550.015,5419.419,3974.3892,3392.664,2822.5918,1692.922,1142.8461,431.53314,519.7748,64.95982,-32.781406,309.3571,-1401.7292,-2667.5283,-2729.7476,7445.9727,1381.7217,392.46036,4743.887,2983.065,2146.9333,-988.2529,-57.833218,29.109877,680.73895,356.21948,23.038122,-60.612965,122.07473,985.1725,0.30755773,0.3073319,0.30699807,0.30661803,0.3043959,0.3025764,0.30207366,0.30159312,0.30120447,0.29929245,0.29294857,0.27121758,0.3004402,0.28827712,0.29341355,0.30469596,0.30689752,0.3071717,0.30675456,0.30303696,0.30273104,0.30245262,0.30102527,0.3007769,0.30013642,0.28839567,0.3009447,0.29354525,0.28414243,0.29137862,0.299306,0.3075737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70536,25.471098,21.438597,15.190301,9.055725,7.4005575,5.878095,5.055829,4.4694643,2.844798,2.0595505,0.03180357,0.07659736,0.029321475,0.09650725,6.0609765,15.233351,21.100512,15.507044,7.4562664,3.8563054,10.842237,6.6137037,3.6774516,0.0950337,0.009929561,2.6842437,0.10857101,0.011752153,0.091142625,0.4610642,0.0,19253.256,18198.225,7431.4614,7302.973,6544.143,5564.841,4080.9724,3568.5862,2997.7683,1821.7102,1273.0511,606.73126,626.2023,82.451294,-44.231373,422.43488,-1408.6016,-2495.6677,-2549.2913,7428.3784,1308.4779,404.07208,4901.425,3089.5059,2284.7144,-1078.3552,-71.07009,40.58136,716.0101,389.46027,27.004742,-100.380936,196.62564,1037.7198,0.30755773,0.30733067,0.30695927,0.3064847,0.30588394,0.30566868,0.3052675,0.30399203,0.29976022,0.29961836,0.2979379,0.27509782,0.29965627,0.2905679,0.299011,0.30548003,0.3068323,0.30716655,0.30685624,0.30524245,0.30519867,0.30515322,0.30306017,0.30068657,0.2988775,0.2930595,0.3007954,0.29886928,0.28526673,0.29165763,0.29886487,0.3075737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70536,25.471098,21.438597,15.190301,9.055725,7.4005575,5.878095,5.055829,4.4694643,2.844798,2.0595505,0.03180357,0.07659736,0.029321475,0.09650725,6.0609765,15.233351,21.100512,15.507044,7.4562664,3.8563054,10.842237,6.6137037,3.6774516,0.0950337,0.009929561,2.6842437,0.10857101,0.011752153,0.091142625,0.4610642,0.0,19253.256,18198.225,7431.4614,7302.973,6544.143,5564.841,4080.9724,3568.5862,2997.7683,1821.7102,1273.0511,606.73126,626.2023,82.451294,-44.231373,422.43488,-1408.6016,-2495.6677,-2549.2913,7428.3784,1308.4779,404.07208,4901.425,3089.5059,2284.7144,-1078.3552,-71.07009,40.58136,716.0101,389.46027,27.004742,-100.380936,196.62564,1037.7198,0.31161553,0.31138194,0.31103677,0.31060335,0.30767885,0.30549756,0.30436704,0.30406335,0.30375195,0.3033885,0.29780614,0.28189293,0.30342585,0.29489776,0.30174008,0.30778795,0.31091422,0.3112073,0.3107881,0.30543908,0.30520937,0.30499494,0.30325195,0.30320507,0.30311394,0.2946599,0.30325195,0.29873696,0.29062325,0.2969497,0.30257985,0.31163192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72731,25.678797,21.736958,15.619385,9.534011,7.8522186,6.305846,5.465104,4.872281,3.2474022,2.418927,0.044961754,0.090436086,0.030352773,0.07264122,4.2422595,14.0212345,20.70396,15.873576,6.969414,3.5055652,11.25932,7.0748014,4.0294943,0.118472636,0.013232133,3.184545,0.35544026,0.039947376,0.24176444,0.8864384,0.0,19183.896,18153.914,7340.7725,7220.0737,6515.75,5612.9966,4115.4546,3611.6616,3015.552,1821.839,1310.4252,660.63586,655.5573,93.84576,-34.448402,348.18472,-1458.16,-2677.369,-2733.9216,7364.204,1381.6318,395.74966,4872.6733,3072.0999,2330.1487,-1130.6853,-79.7055,33.114254,712.05695,409.70465,51.103878,-166.12541,265.39587,1024.8771,0.31161553,0.31138158,0.311001,0.31051257,0.30989358,0.30967483,0.3092517,0.3081421,0.30252966,0.30210504,0.30181333,0.2849775,0.30219024,0.29563394,0.30305618,0.30945733,0.3108419,0.31120354,0.31078422,0.30903858,0.30902514,0.3090005,0.307947,0.30289596,0.3028369,0.29643872,0.3041965,0.30128384,0.29058638,0.29895028,0.30248478,0.31163192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72731,25.678797,21.736958,15.619385,9.534011,7.8522186,6.305846,5.465104,4.872281,3.2474022,2.418927,0.044961754,0.090436086,0.030352773,0.07264122,4.2422595,14.0212345,20.70396,15.873576,6.969414,3.5055652,11.25932,7.0748014,4.0294943,0.118472636,0.013232133,3.184545,0.35544026,0.039947376,0.24176444,0.8864384,0.0,19183.896,18153.914,7340.7725,7220.0737,6515.75,5612.9966,4115.4546,3611.6616,3015.552,1821.839,1310.4252,660.63586,655.5573,93.84576,-34.448402,348.18472,-1458.16,-2677.369,-2733.9216,7364.204,1381.6318,395.74966,4872.6733,3072.0999,2330.1487,-1130.6853,-79.7055,33.114254,712.05695,409.70465,51.103878,-166.12541,265.39587,1024.8771,0.3127421,0.31250903,0.31216794,0.31179145,0.30988714,0.3089505,0.3085798,0.30816567,0.3077995,0.30743316,0.30010214,0.28655276,0.3074794,0.29948592,0.30732268,0.31051895,0.31207383,0.31234783,0.3119287,0.30927318,0.30904233,0.308826,0.30833936,0.3068131,0.30671316,0.29880363,0.3069298,0.30097643,0.2937663,0.30089477,0.30670264,0.31275862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83262,26.782131,22.786627,16.57572,10.522019,8.890909,7.322122,6.45673,5.825037,4.101739,3.1944394,0.06674408,0.17408435,0.06423056,0.2821905,7.899153,16.784418,22.509138,17.173235,9.127123,5.960985,12.574213,8.189125,4.956715,0.81476516,0.06540763,3.724174,0.60433203,0.097889945,0.48057276,1.4449223,0.0,18848.062,17914.238,7394.568,7279.344,6497.4165,5521.02,4147.558,3668.4583,3120.7532,1880.616,1376.3375,766.694,717.417,129.99193,-83.502975,482.06833,-1384.6201,-2462.7673,-2518.3943,7284.2173,1308.0685,377.0045,4863.9805,3150.7517,2406.3896,-1166.2578,-230.04074,66.61371,748.1919,431.92685,65.9837,-234.68205,329.85995,1088.141,0.3127421,0.31250674,0.31212047,0.3116293,0.3110224,0.31081375,0.3104194,0.30967018,0.30629325,0.30613092,0.30586973,0.2922302,0.30620828,0.30104348,0.3054079,0.31064934,0.31200168,0.31234014,0.31202298,0.310374,0.3103337,0.31029087,0.30950308,0.30693138,0.30686772,0.30211917,0.30703154,0.30500865,0.29850543,0.30483273,0.30686104,0.31275862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83262,26.782131,22.786627,16.57572,10.522019,8.890909,7.322122,6.45673,5.825037,4.101739,3.1944394,0.06674408,0.17408435,0.06423056,0.2821905,7.899153,16.784418,22.509138,17.173235,9.127123,5.960985,12.574213,8.189125,4.956715,0.81476516,0.06540763,3.724174,0.60433203,0.097889945,0.48057276,1.4449223,0.0,18848.062,17914.238,7394.568,7279.344,6497.4165,5521.02,4147.558,3668.4583,3120.7532,1880.616,1376.3375,766.694,717.417,129.99193,-83.502975,482.06833,-1384.6201,-2462.7673,-2518.3943,7284.2173,1308.0685,377.0045,4863.9805,3150.7517,2406.3896,-1166.2578,-230.04074,66.61371,748.1919,431.92685,65.9837,-234.68205,329.85995,1088.141,0.31831425,0.31807086,0.31771258,0.3174451,0.31321928,0.31109145,0.3093769,0.30913886,0.3088067,0.30860373,0.3043199,0.29627746,0.30863574,0.30390808,0.30854082,0.31354415,0.31758285,0.31788883,0.31745043,0.31059828,0.31033704,0.31011027,0.30830953,0.30821565,0.30816635,0.30555737,0.30828574,0.3049586,0.30018848,0.30490533,0.3081619,0.31833136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88859,27.46807,23.721199,17.901255,12.139815,10.541809,8.893335,7.9821954,7.3087773,5.4575963,4.4250712,0.08381386,0.8038146,0.5033592,0.5327399,7.2334423,17.054274,23.017332,17.712717,9.30578,6.238165,13.0873785,8.528497,5.1625905,0.68679845,0.070338875,4.384279,1.1364921,0.3507046,0.7204568,1.6274519,0.0,18667.496,17761.535,7142.437,7028.231,6326.1143,5460.2324,4260.0166,3771.9287,3230.4175,1954.7291,1475.8544,915.18115,774.0616,223.79921,-28.298904,449.83557,-1461.5267,-2517.611,-2574.429,7343.9575,1339.4224,370.62396,4878.989,3217.575,2459.552,-1216.1082,-207.02597,100.2781,741.4585,441.4028,83.64638,-230.36647,319.11758,1092.0409,0.31831425,0.31807145,0.31768063,0.3171883,0.3165557,0.3163268,0.31587127,0.3147223,0.30792606,0.30726478,0.3069411,0.2944315,0.3073912,0.30678558,0.3082606,0.31582224,0.3175129,0.31788737,0.31745633,0.3156433,0.31563127,0.3156118,0.3134831,0.3079914,0.3079914,0.30579343,0.30957264,0.30622494,0.30350935,0.3062241,0.3077829,0.31833136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88859,27.46807,23.721199,17.901255,12.139815,10.541809,8.893335,7.9821954,7.3087773,5.4575963,4.4250712,0.08381386,0.8038146,0.5033592,0.5327399,7.2334423,17.054274,23.017332,17.712717,9.30578,6.238165,13.0873785,8.528497,5.1625905,0.68679845,0.070338875,4.384279,1.1364921,0.3507046,0.7204568,1.6274519,0.0,18667.496,17761.535,7142.437,7028.231,6326.1143,5460.2324,4260.0166,3771.9287,3230.4175,1954.7291,1475.8544,915.18115,774.0616,223.79921,-28.298904,449.83557,-1461.5267,-2517.611,-2574.429,7343.9575,1339.4224,370.62396,4878.989,3217.575,2459.552,-1216.1082,-207.02597,100.2781,741.4585,441.4028,83.64638,-230.36647,319.11758,1092.0409,0.32139307,0.32114705,0.32078338,0.32033142,0.31734386,0.31566983,0.3152075,0.3147723,0.3144069,0.31408158,0.30513594,0.3004823,0.31414452,0.30760583,0.3137006,0.3182335,0.3206723,0.3209698,0.32053867,0.3159708,0.31569928,0.3154629,0.31513608,0.3136077,0.31360358,0.30966675,0.3136454,0.3060783,0.30419707,0.3060431,0.31338868,0.32141054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8736,27.145973,23.28263,17.281488,11.228027,9.598309,8.014663,7.1399136,6.507263,4.792251,3.830063,0.07870218,0.6832647,0.5136612,0.66375,8.173809,17.185616,22.889858,17.404387,9.463189,6.5959716,12.82279,8.411242,5.1120324,0.88033986,0.09882752,4.0003934,0.9381595,0.094532505,0.4983484,1.5363289,0.0,18715.998,17836.117,7261.475,7145.549,6497.277,5518.476,4168.724,3689.8223,3123.3057,1875.7281,1420.6884,845.7839,729.197,164.3474,-68.26743,478.4032,-1395.233,-2458.0066,-2513.0186,7338.36,1298.8309,357.34778,4854.0205,3161.0032,2433.1147,-1179.8347,-235.31912,111.729065,746.9291,427.60193,86.91651,-241.59329,343.2288,1098.7894,0.32139307,0.32114586,0.32073784,0.3202166,0.31956688,0.31933892,0.3189083,0.31817746,0.3129135,0.3127587,0.31249675,0.3023273,0.31284648,0.31165338,0.31356764,0.31919214,0.3205944,0.32096404,0.32052696,0.31872267,0.3187089,0.31868592,0.31803465,0.3133653,0.31336173,0.31256983,0.31457415,0.31165132,0.308269,0.311643,0.31336123,0.32141054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8736,27.145973,23.28263,17.281488,11.228027,9.598309,8.014663,7.1399136,6.507263,4.792251,3.830063,0.07870218,0.6832647,0.5136612,0.66375,8.173809,17.185616,22.889858,17.404387,9.463189,6.5959716,12.82279,8.411242,5.1120324,0.88033986,0.09882752,4.0003934,0.9381595,0.094532505,0.4983484,1.5363289,0.0,18715.998,17836.117,7261.475,7145.549,6497.277,5518.476,4168.724,3689.8223,3123.3057,1875.7281,1420.6884,845.7839,729.197,164.3474,-68.26743,478.4032,-1395.233,-2458.0066,-2513.0186,7338.36,1298.8309,357.34778,4854.0205,3161.0032,2433.1147,-1179.8347,-235.31912,111.729065,746.9291,427.60193,86.91651,-241.59329,343.2288,1098.7894,0.32056025,0.32031983,0.31996393,0.31956288,0.31904745,0.3188607,0.31838566,0.31787783,0.31738794,0.31711143,0.31073037,0.30138543,0.31715673,0.31059986,0.31701308,0.31924185,0.319826,0.32014418,0.31959453,0.3191077,0.31894,0.31894442,0.31836462,0.31650117,0.31647837,0.3146525,0.31656298,0.3113894,0.30849937,0.31139788,0.31647575,0.3205776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.935646,27.901354,24.10742,18.219492,12.336876,10.710646,9.110059,8.199762,7.526917,5.702658,4.649473,0.090993404,1.2749417,1.0450568,1.0861001,8.230883,17.615906,23.505293,18.415306,10.693348,7.967587,13.862559,9.360184,5.991781,1.29728,0.46267468,5.2478266,2.4157693,1.5396693,1.8345861,2.6650217,0.0,18514.5,17667.36,7190.7407,7072.4404,6397.614,5512.094,4192.744,3770.044,3228.9343,1939.3275,1491.7266,939.6294,757.65826,193.67696,-33.896908,465.6951,-1426.1416,-2500.768,-2557.304,7233.7837,1279.3447,347.71756,4837.493,3195.979,2460.5369,-1247.8428,-243.82065,117.83491,737.384,409.9355,88.70729,-203.88698,304.2783,1056.7983,0.32056025,0.3203147,0.31991458,0.31940573,0.31873977,0.3185025,0.31794733,0.31736115,0.31675607,0.31617433,0.31564188,0.3069254,0.31636852,0.31550047,0.3172956,0.3191791,0.31975168,0.32012898,0.31960744,0.31780946,0.3175837,0.31723648,0.317163,0.31697965,0.31689423,0.31610137,0.31710684,0.31447724,0.31182462,0.31448242,0.31688645,0.3205776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.935646,27.901354,24.10742,18.219492,12.336876,10.710646,9.110059,8.199762,7.526917,5.702658,4.649473,0.090993404,1.2749417,1.0450568,1.0861,8.230883,17.615906,23.505293,18.415306,10.693348,7.967587,13.862559,9.360184,5.991781,1.29728,0.46267465,5.2478266,2.4157693,1.5396693,1.8345861,2.6650217,0.0,18514.5,17667.36,7190.7407,7072.4404,6397.614,5512.094,4192.744,3770.044,3228.9343,1939.3275,1491.7266,939.6294,757.65826,193.67696,-33.896908,465.6951,-1426.1416,-2500.768,-2557.304,7233.7837,1279.3447,347.71756,4837.493,3195.979,2460.5369,-1247.8428,-243.82065,117.83491,737.384,409.9355,88.70729,-203.88698,304.2783,1056.7983,0.3240488,0.32379913,0.32343313,0.3229696,0.31982538,0.3179562,0.31742308,0.31690103,0.31631014,0.3156491,0.31414595,0.306889,0.31589958,0.31395444,0.31531867,0.32047546,0.3233166,0.32361886,0.32317954,0.3178245,0.31765926,0.3175122,0.31734973,0.31515712,0.31513426,0.31517786,0.31697512,0.31505102,0.31273338,0.31499565,0.31512046,0.32406652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85689,27.053734,23.293093,17.453272,11.689219,10.1342535,8.542794,7.647058,6.9798865,5.2210593,4.2452855,0.08726986,0.32651162,0.08851312,0.1198201,6.0066075,15.790166,22.246912,17.28944,9.570268,6.5595117,12.560929,8.144901,4.8938484,0.87074524,0.06724273,4.0687714,0.92282605,0.08785142,0.43626282,1.338138,0.0,18769.947,17854.418,7156.599,7041.1816,6327.6636,5380.323,4179.817,3737.362,3214.2034,1901.4534,1431.485,894.1163,783.548,197.33849,-29.28679,419.45517,-1458.529,-2628.0962,-2683.6726,7347.591,1279.0955,366.8987,4937.4546,3162.7358,2413.8738,-1148.0677,-238.87157,31.001043,731.70013,433.87445,86.43404,-223.08916,318.14365,1095.4677,0.3240488,0.32379818,0.32338947,0.3228663,0.32221377,0.3219846,0.32154468,0.32077342,0.31499055,0.314743,0.31419224,0.31163126,0.31489202,0.3142358,0.3155894,0.32157564,0.32323843,0.32361364,0.3231703,0.32132775,0.3213157,0.32130083,0.3196964,0.31539106,0.31538144,0.31471723,0.31659555,0.3130881,0.31207234,0.3131281,0.3153786,0.32406652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85689,27.053734,23.293093,17.453272,11.689219,10.1342535,8.542794,7.647058,6.9798865,5.2210593,4.2452855,0.08726986,0.32651162,0.08851313,0.119820155,6.0066075,15.790166,22.246912,17.28944,9.570268,6.5595117,12.560929,8.144901,4.8938484,0.87074524,0.06724273,4.0687714,0.92282605,0.08785142,0.43626282,1.338138,0.0,18769.947,17854.418,7156.599,7041.1816,6327.6636,5380.323,4179.817,3737.362,3214.2034,1901.4534,1431.485,894.1163,783.548,197.33849,-29.286793,419.45517,-1458.529,-2628.0962,-2683.6726,7347.591,1279.0955,366.8987,4937.4546,3162.7358,2413.8738,-1148.0677,-238.87157,31.001043,731.70013,433.87445,86.43404,-223.08916,318.14365,1095.4677,0.3196389,0.31940073,0.31906304,0.31888732,0.32054698,0.32055295,0.32045633,0.3202167,0.31988463,0.3196737,0.3125694,0.31008035,0.31971514,0.31347245,0.31944585,0.31974974,0.3189712,0.3192386,0.31884247,0.32101026,0.321019,0.32102942,0.32067576,0.31927395,0.31927124,0.3170918,0.31929898,0.3133888,0.31271252,0.31336996,0.31910896,0.31965613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82587,26.629553,22.657967,16.483587,10.346315,8.688967,7.127463,6.2737656,5.6659455,4.0579314,3.1757221,0.061081287,0.1949492,0.08506784,0.30759522,7.8027887,16.614151,22.35045,16.780102,8.434014,4.298398,12.245699,7.9888325,4.723817,0.6930642,0.059013423,3.6460888,0.5078449,0.06203007,0.35637695,1.1917202,0.0,18869.744,17949.43,7370.634,7256.1978,6545.6953,5568.798,4137.151,3641.6052,3056.507,1811.6044,1355.6537,764.96436,704.98914,130.00954,-84.443306,477.89166,-1378.3898,-2465.4558,-2520.3381,7382.122,1334.179,435.49902,4826.959,3100.6663,2419.4663,-1149.2458,-210.1952,71.72343,736.6847,433.30063,61.59372,-203.67412,305.24792,1091.5334,0.3196389,0.31939432,0.31899026,0.31849062,0.3179114,0.31772685,0.31745288,0.31754467,0.3180479,0.31807122,0.31792516,0.31028745,0.31811702,0.31692687,0.3189833,0.3175198,0.31886938,0.31922093,0.31889975,0.3172249,0.31718314,0.3171574,0.31749898,0.31892905,0.31891668,0.31794736,0.31896394,0.31726578,0.31495383,0.31726676,0.31891552,0.31965613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82587,26.629553,22.657967,16.483587,10.346315,8.688967,7.127463,6.2737656,5.6659455,4.0579314,3.1757221,0.061081287,0.1949492,0.08506784,0.30759522,7.8027887,16.614151,22.35045,16.780102,8.434014,4.298398,12.245699,7.9888325,4.723817,0.6930642,0.059013423,3.6460888,0.5078449,0.06203007,0.35637695,1.1917202,0.0,18869.744,17949.43,7370.634,7256.1978,6545.6953,5568.798,4137.151,3641.6052,3056.507,1811.6044,1355.6537,764.96436,704.98914,130.00954,-84.443306,477.89166,-1378.3898,-2465.4558,-2520.3381,7382.122,1334.179,435.49902,4826.959,3100.6663,2419.4663,-1149.2458,-210.1952,71.72343,736.6847,433.30063,61.59372,-203.67412,305.24792,1091.5334,0.31794855,0.31771094,0.31739762,0.3171267,0.31684387,0.3167445,0.31646225,0.31613395,0.31592757,0.3158905,0.31592578,0.3083542,0.3158786,0.3162986,0.31541714,0.316992,0.31728137,0.3175407,0.3171976,0.316999,0.31695384,0.3169588,0.3152083,0.31525093,0.31527364,0.3151902,0.3152217,0.31691456,0.31463668,0.31688794,0.31527546,0.3179656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.744225,25.574411,21.681616,15.632632,9.536536,7.9627995,6.4513793,5.6214075,5.0279355,3.4459577,2.6406996,0.046841625,0.09796957,0.031923734,0.10345129,5.9695477,14.871797,20.998985,15.264048,5.723388,2.4115067,10.678278,6.554295,3.6375673,0.12761949,0.01123808,2.620916,0.15929951,0.015048222,0.08575008,0.42244583,0.0,19130.287,18182.861,7291.316,7176.25,6521.9463,5415.297,4064.9636,3586.6047,3017.3354,1795.7064,1290.4664,693.0033,666.4449,98.76483,-45.752525,418.65848,-1386.0485,-2554.7942,-2613.1248,7566.6885,1434.1122,386.278,4856.4077,3048.022,2276.499,-1066.5209,-84.15594,41.986965,711.2274,380.05115,33.491825,-94.2912,186.88353,1037.4993,0.31794855,0.31770653,0.31731632,0.31682843,0.31622386,0.31601536,0.31556505,0.31513238,0.31472945,0.3143928,0.31411907,0.30980393,0.314492,0.3138789,0.31526726,0.31577247,0.31715107,0.31752285,0.3172151,0.31555966,0.31551227,0.31538704,0.315257,0.31504607,0.31497562,0.31382975,0.31519613,0.3133169,0.31208226,0.31334078,0.31478035,0.3179656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.744225,25.574411,21.681616,15.632632,9.536536,7.9627995,6.4513793,5.6214075,5.0279355,3.4459577,2.6406996,0.046841625,0.09796957,0.031923734,0.10345129,5.9695477,14.871797,20.998985,15.264048,5.723388,2.4115067,10.678278,6.554295,3.6375673,0.12761949,0.01123808,2.620916,0.15929951,0.015048222,0.08575008,0.42244583,0.0,19130.287,18182.861,7291.316,7176.25,6521.9463,5415.297,4064.9636,3586.6047,3017.3354,1795.7064,1290.4664,693.0033,666.4449,98.76483,-45.752525,418.65848,-1386.0485,-2554.7942,-2613.1248,7566.6885,1434.1122,386.278,4856.4077,3048.022,2276.499,-1066.5209,-84.15594,41.986965,711.2274,380.05115,33.491825,-94.2912,186.88353,1037.4993,0.31361848,0.3133887,0.31306106,0.3128754,0.31451005,0.31452042,0.31444266,0.3141916,0.31379876,0.3133371,0.31272915,0.31210813,0.3134932,0.3123077,0.313348,0.31396282,0.31295767,0.31322527,0.31284565,0.3150059,0.31502482,0.315047,0.313393,0.31332687,0.31326437,0.31261882,0.31335652,0.3131953,0.31017303,0.3121865,0.3132541,0.31363508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73908,25.38029,21.299965,14.970394,8.556835,6.8834953,5.407811,4.6051784,4.044206,2.5915284,1.8456211,0.035198208,0.07175322,0.025966706,0.08723038,5.3129478,14.656285,20.79571,15.512333,7.0713224,3.981802,10.827962,6.4464602,3.5870419,0.08869645,0.0075024925,2.6047764,0.0912691,0.012056279,0.10640117,0.56964415,0.0,19146.6,18227.88,7478.9194,7354.1143,6703.194,5597.747,4012.7817,3522.323,2926.959,1714.9053,1238.2064,570.7058,593.09503,81.03842,-42.081573,393.32565,-1422.7178,-2557.5479,-2615.946,7389.6084,1342.351,372.05066,4912.5137,3149.36,2252.2363,-1064.616,-69.287865,38.814896,719.09393,384.35623,24.231203,-110.18463,222.02072,1002.5453,0.31361848,0.31338283,0.3129935,0.31251028,0.31194827,0.31176195,0.31146866,0.31166014,0.312086,0.3120155,0.3114974,0.31034866,0.31210044,0.31136855,0.3128185,0.31151736,0.31285352,0.3132081,0.31290123,0.31131443,0.31126505,0.31121358,0.31172547,0.31292188,0.3128505,0.31075552,0.3129867,0.31126136,0.3107372,0.31123576,0.31250942,0.31363508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73908,25.38029,21.299965,14.970394,8.556835,6.8834953,5.407811,4.6051784,4.044206,2.5915284,1.8456211,0.035198208,0.07175322,0.025966706,0.08723038,5.3129478,14.656285,20.79571,15.512333,7.0713224,3.981802,10.827962,6.4464602,3.5870419,0.08869645,0.0075024925,2.6047764,0.0912691,0.012056279,0.10640117,0.56964415,0.0,19146.6,18227.88,7478.9194,7354.1143,6703.194,5597.747,4012.7817,3522.323,2926.959,1714.9053,1238.2064,570.7058,593.09503,81.03842,-42.081573,393.32565,-1422.7178,-2557.5479,-2615.946,7389.6084,1342.351,372.05066,4912.5137,3149.36,2252.2363,-1064.616,-69.287865,38.814896,719.09393,384.35623,24.231203,-110.18463,222.02072,1002.5453,0.3133513,0.31311795,0.31275028,0.31229222,0.31168377,0.31146064,0.31091276,0.31038973,0.31007582,0.30997875,0.30982572,0.30841503,0.30998695,0.30959472,0.309411,0.31187284,0.3126078,0.31294638,0.3117715,0.31156105,0.31146705,0.31146792,0.3093121,0.30937967,0.30946267,0.31038317,0.30933285,0.31094342,0.30896175,0.31044498,0.3094681,0.31336787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6148,24.073595,20.075697,13.890293,7.761826,6.134976,4.7322516,3.9807904,3.4572957,2.0616326,1.4281423,0.020307964,0.050865617,0.015789943,0.05274579,3.4494364,12.252209,19.021492,13.715365,4.004898,0.35574108,9.324073,5.432272,2.9142342,0.07814127,0.006560989,1.8379761,0.06387914,0.0028982088,0.01854868,0.113336734,0.0,19537.232,18507.438,7396.959,7263.19,6540.624,5513.2285,3904.407,3399.2312,2819.696,1678.2281,1133.6681,498.23434,545.85486,70.177986,-32.03028,311.6964,-1377.664,-2696.0383,-2756.7676,7585.6357,1447.8385,407.04434,4744.0933,2954.129,2102.8098,-950.56116,-64.729935,28.904713,683.53955,318.44684,21.039486,-41.76876,94.2613,963.0399,0.3133513,0.3131164,0.31273565,0.31224442,0.31157863,0.31133342,0.31070843,0.31003714,0.30937454,0.30880985,0.3082789,0.30649346,0.30893928,0.30840763,0.3079072,0.31188956,0.31258598,0.31294194,0.3117777,0.31165636,0.31133392,0.3095978,0.30956116,0.30945164,0.30931467,0.3075181,0.3095338,0.30748904,0.30817956,0.30753657,0.30875528,0.31336787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6148,24.073595,20.075697,13.890293,7.761826,6.134976,4.7322516,3.9807904,3.4572957,2.0616326,1.4281423,0.020307964,0.050865617,0.015789943,0.05274579,3.4494364,12.252209,19.021492,13.715365,4.004898,0.35574108,9.324073,5.432272,2.9142342,0.07814127,0.006560989,1.8379761,0.06387914,0.0028982088,0.01854868,0.113336734,0.0,19537.232,18507.438,7396.959,7263.19,6540.624,5513.2285,3904.407,3399.2312,2819.696,1678.2281,1133.6681,498.23434,545.85486,70.177986,-32.03028,311.6964,-1377.664,-2696.0383,-2756.7676,7585.6357,1447.8385,407.04434,4744.0933,2954.129,2102.8098,-950.56116,-64.729935,28.904713,683.53955,318.44684,21.039486,-41.76876,94.2613,963.0399,0.30708638,0.3068663,0.30655378,0.30640596,0.30869153,0.3097784,0.30980113,0.3094714,0.30889747,0.3082015,0.30672425,0.30458385,0.30837816,0.3060173,0.3077175,0.3080541,0.30646592,0.30671552,0.30634505,0.3099611,0.3102103,0.3097457,0.309686,0.3087591,0.3075391,0.30729246,0.3096659,0.30750397,0.3054607,0.3055831,0.30753443,0.30710232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
