pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.54768,23.46564,19.418041,13.14552,7.0623536,5.508542,4.1050916,3.3753793,2.8788583,1.5660806,0.9826223,0.0120417075,0.04388687,0.010820144,0.04070571,2.8938804,11.36241,18.289244,13.05061,3.721826,0.079496406,8.503588,4.8009925,2.5658903,0.052298665,0.0039522117,1.6043258,0.049085446,0.0021275608,0.014330312,0.08720763,0.0,19745.436,18634.115,7446.4697,7318.2485,6514.4736,5378.167,3905.4988,3345.7507,2740.293,1623.6555,1084.4089,407.58655,494.32797,67.97825,-28.56045,283.68878,-1349.1674,-2729.7402,-2793.1843,7608.0674,1416.8267,406.633,4834.207,2875.6924,1971.7382,-890.579,-52.36981,25.550814,654.06464,296.59396,18.270811,-36.5173,81.78832,901.54083,0.30708638,0.3068597,0.30648398,0.3060179,0.30547547,0.30529955,0.30501842,0.30564764,0.3073699,0.3071678,0.3066482,0.3043225,0.30727166,0.30547407,0.30803847,0.30504966,0.3063682,0.30669752,0.30638844,0.30484658,0.30480048,0.30474436,0.30592164,0.30798572,0.307846,0.30675504,0.30831447,0.30558807,0.30359682,0.3039467,0.30783036,0.30710232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54768,23.46564,19.418041,13.14552,7.0623536,5.508542,4.1050916,3.3753793,2.8788583,1.5660806,0.9826223,0.0120417075,0.04388687,0.010820144,0.04070571,2.8938804,11.36241,18.289244,13.05061,3.721826,0.079496406,8.503588,4.8009925,2.5658903,0.052298665,0.0039522117,1.6043258,0.049085446,0.0021275608,0.014330312,0.08720763,0.0,19745.436,18634.115,7446.4697,7318.2485,6514.4736,5378.167,3905.4988,3345.7507,2740.293,1623.6555,1084.4089,407.58655,494.32797,67.97825,-28.56045,283.68878,-1349.1674,-2729.7402,-2793.1843,7608.0674,1416.8267,406.633,4834.207,2875.6924,1971.7382,-890.579,-52.36981,25.550814,654.06464,296.59396,18.270811,-36.5173,81.78832,901.54083,0.30384853,0.30363032,0.30331406,0.30309007,0.30344674,0.3035843,0.3036769,0.30356327,0.3034515,0.30377093,0.30501276,0.30242643,0.30340064,0.30449644,0.30611923,0.30417603,0.30322748,0.30348033,0.30309758,0.30433393,0.30434614,0.30435976,0.30319306,0.30319503,0.30370662,0.30446196,0.30315003,0.3059398,0.30281556,0.30351734,0.3040907,0.30386412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.560394,23.232895,19.143543,12.830219,6.6373353,5.022478,3.6750987,2.9644992,2.4904313,1.2172875,0.6866693,0.010739078,0.034894843,0.010167613,0.035644237,2.554407,11.676625,18.29128,12.550086,3.2190824,0.07395899,8.133986,4.559852,2.4013748,0.05678054,0.004185455,1.2694244,0.044103436,0.002090742,0.013264671,0.07692876,0.0,19706.15,18691.365,7487.848,7343.9155,6577.656,5491.246,3820.4573,3298.1443,2672.6707,1597.0004,1030.2247,335.256,457.42578,58.105732,-26.20206,265.22122,-1404.4374,-2662.6082,-2724.0486,7713.072,1417.0087,375.6513,4758.5454,2821.3823,1934.9464,-857.73114,-54.806602,23.49238,652.2863,260.76605,17.20532,-34.821247,76.0321,870.80286,0.30384853,0.30362576,0.3032561,0.302793,0.3022778,0.30211017,0.30186805,0.30174795,0.30168164,0.30162233,0.3017029,0.30054215,0.3016336,0.30259925,0.30110556,0.30181938,0.3031451,0.30346733,0.30315977,0.30162126,0.30160588,0.30152217,0.30188468,0.30186585,0.30171657,0.3010382,0.30200607,0.30184728,0.30059254,0.30381915,0.30170068,0.30386412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.560394,23.232895,19.143543,12.830219,6.6373353,5.022478,3.6750987,2.9644992,2.4904313,1.2172875,0.6866693,0.010739078,0.034894843,0.010167613,0.035644237,2.554407,11.676625,18.29128,12.550086,3.2190824,0.07395899,8.133986,4.559852,2.4013748,0.05678054,0.004185455,1.2694244,0.044103436,0.002090742,0.013264671,0.07692876,0.0,19706.15,18691.365,7487.848,7343.9155,6577.656,5491.246,3820.4573,3298.1443,2672.6707,1597.0004,1030.2247,335.256,457.42578,58.105732,-26.20206,265.22122,-1404.4374,-2662.6082,-2724.0486,7713.072,1417.0087,375.6513,4758.5454,2821.3823,1934.9464,-857.73114,-54.806602,23.49238,652.2863,260.76605,17.20532,-34.821247,76.0321,870.80286,0.30445424,0.30423397,0.30390772,0.30356607,0.30206642,0.30123606,0.30091834,0.30058005,0.3002636,0.3000238,0.29983246,0.29866964,0.30005077,0.3007336,0.30003902,0.3015865,0.3038097,0.3040767,0.30368128,0.30156076,0.30154192,0.3015212,0.29973236,0.29981384,0.29985437,0.29991454,0.30002904,0.29939124,0.300063,0.3019262,0.2998533,0.30446988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.616554,23.677647,19.533953,13.098164,6.732043,5.092033,3.6707432,2.937573,2.4603689,1.1728342,0.6488526,0.0098697925,0.032857068,0.010568927,0.052085645,3.6343946,12.7391205,18.999523,13.137722,4.153281,0.5813872,8.746393,5.045091,2.6772714,0.045913126,0.0035294672,1.6755466,0.07101666,0.0024086938,0.014989833,0.090752274,0.0,19531.764,18600.66,7541.4126,7420.4956,6676.377,5537.2646,3932.2256,3354.3032,2682.203,1606.7223,1023.247,325.23312,454.5995,54.937138,-34.107517,320.78098,-1402.9825,-2584.6375,-2644.633,7657.1953,1388.344,402.36795,4744.1143,2875.15,2034.1166,-912.87146,-48.776848,29.69684,662.7983,301.63306,22.421795,-37.12442,83.52102,922.5115,0.30445424,0.30423167,0.30386293,0.30339324,0.30280975,0.3026046,0.3022175,0.30108202,0.29892644,0.2986622,0.29826578,0.29680875,0.29870513,0.2988381,0.2981696,0.30240554,0.30373764,0.30406892,0.3037664,0.30222654,0.30217007,0.3021176,0.30044997,0.2997074,0.29823446,0.29814193,0.29964256,0.29823914,0.29819345,0.2979795,0.2982219,0.30446988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.616554,23.677647,19.533953,13.098164,6.732043,5.092033,3.6707432,2.937573,2.4603689,1.1728342,0.6488526,0.0098697925,0.032857068,0.010568927,0.052085645,3.6343946,12.7391205,18.999523,13.137722,4.153281,0.5813872,8.746393,5.045091,2.6772714,0.045913126,0.0035294672,1.6755466,0.07101666,0.0024086938,0.014989833,0.090752274,0.0,19531.764,18600.66,7541.4126,7420.4956,6676.377,5537.2646,3932.2256,3354.3032,2682.203,1606.7223,1023.247,325.23312,454.5995,54.937138,-34.107517,320.78098,-1402.9825,-2584.6375,-2644.633,7657.1953,1388.344,402.36795,4744.1143,2875.15,2034.1166,-912.87146,-48.776848,29.69684,662.7983,301.63306,22.421795,-37.12442,83.52102,922.5115,0.3071724,0.30694783,0.30661485,0.30623427,0.30414838,0.30231324,0.30129272,0.30097994,0.3006627,0.29876414,0.29668424,0.29571342,0.29964265,0.29627398,0.29778048,0.30414748,0.30650306,0.30678272,0.30637679,0.30264476,0.30228347,0.30194414,0.3005261,0.30028865,0.29868764,0.29712334,0.30045012,0.29638097,0.2949474,0.29618847,0.298411,0.3071883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60952,23.600931,19.574724,13.358088,7.1953793,5.540898,4.121457,3.3786001,2.8812685,1.6147771,1.0269178,0.015958289,0.040272087,0.011667321,0.052215684,3.502129,12.092999,18.672289,13.067994,4.018072,0.38403493,8.795826,5.056711,2.6987734,0.058825325,0.0042132395,1.586192,0.044338882,0.0018202903,0.013557277,0.09221867,0.0,19553.684,18616.953,7425.1943,7282.97,6560.3306,5563.5947,3929.4626,3378.1597,2742.707,1592.4894,1088.8181,416.6566,494.89496,62.860558,-33.67563,314.3241,-1359.6569,-2654.912,-2720.1848,7654.4536,1393.7985,406.13284,4674.164,2890.9727,2029.5283,-914.4793,-55.931664,29.513496,669.7914,295.2127,17.316881,-35.75796,85.23172,926.3631,0.3071724,0.30694672,0.30657712,0.30610523,0.30551305,0.30530205,0.3049027,0.30361584,0.29922548,0.29905668,0.29603934,0.2955101,0.29908243,0.29442805,0.29846433,0.30508,0.30643323,0.30677757,0.30647635,0.30490106,0.3048502,0.30479744,0.30268797,0.30011585,0.29871023,0.296265,0.30056453,0.29773295,0.29360846,0.29434308,0.29869118,0.3071883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60952,23.600931,19.574724,13.358088,7.1953793,5.540898,4.121457,3.3786001,2.8812685,1.6147771,1.0269178,0.015958289,0.040272087,0.011667321,0.052215684,3.502129,12.092999,18.672289,13.067994,4.018072,0.38403493,8.795826,5.056711,2.6987734,0.058825325,0.0042132395,1.586192,0.044338882,0.0018202903,0.013557277,0.09221867,0.0,19553.684,18616.953,7425.1943,7282.97,6560.3306,5563.5947,3929.4626,3378.1597,2742.707,1592.4894,1088.8181,416.6566,494.89496,62.860558,-33.67563,314.3241,-1359.6569,-2654.912,-2720.1848,7654.4536,1393.7985,406.13284,4674.164,2890.9727,2029.5283,-914.4793,-55.931664,29.513496,669.7914,295.2127,17.316881,-35.75796,85.23172,926.3631,0.30682802,0.30660468,0.30624658,0.30580702,0.3052196,0.30500707,0.30445966,0.3038944,0.3034497,0.30139294,0.29712713,0.29366893,0.3025995,0.2930678,0.29820466,0.30540833,0.30612835,0.30644375,0.30558437,0.30526334,0.30513552,0.30511823,0.3028984,0.30283234,0.30119365,0.29545406,0.3028984,0.29665267,0.29190066,0.29267403,0.30066377,0.3068439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65111,24.446442,20.273249,13.809034,7.516716,5.8752894,4.4411445,3.6739924,3.1525648,1.7603002,1.1384195,0.016031167,0.050882537,0.020192116,0.078627504,4.763827,13.451728,19.737576,14.47137,6.461082,3.2149718,9.917971,5.779572,3.137743,0.07456725,0.0066215983,2.1192465,0.07509253,0.0071907532,0.04514831,0.24659725,0.0,19423.791,18428.238,7570.3564,7438.174,6634.4727,5539.8467,3951.3901,3437.3743,2813.6785,1676.0204,1122.4021,440.85663,518.91925,65.295265,-41.02119,370.80765,-1367.9274,-2590.3047,-2654.0027,7432.812,1304.9205,382.1168,4837.8677,3053.7705,2158.013,-990.9287,-62.933952,36.7375,698.8077,343.76675,22.29688,-67.39245,141.61897,979.6727,0.30682802,0.30660284,0.30622742,0.30574298,0.30508295,0.30484423,0.3042297,0.3035533,0.30285248,0.30223572,0.2994467,0.29086623,0.30233634,0.29499313,0.3010939,0.30540848,0.3061028,0.30643857,0.30588052,0.3055295,0.30390286,0.30339012,0.30336818,0.30326176,0.30107766,0.29738334,0.30335787,0.2996411,0.29131547,0.29486397,0.30107397,0.3068439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65111,24.446442,20.273249,13.809034,7.516716,5.8752894,4.4411445,3.6739924,3.1525648,1.7603002,1.1384195,0.016031167,0.050882537,0.020192116,0.078627504,4.763827,13.451728,19.737576,14.47137,6.461082,3.2149718,9.917971,5.779572,3.137743,0.07456725,0.0066215983,2.1192465,0.07509253,0.0071907532,0.04514831,0.24659725,0.0,19423.791,18428.238,7570.3564,7438.174,6634.4727,5539.8467,3951.3901,3437.3743,2813.6785,1676.0204,1122.4021,440.85663,518.91925,65.295265,-41.02119,370.80765,-1367.9274,-2590.3047,-2654.0027,7432.812,1304.9205,382.1168,4837.8677,3053.7705,2158.013,-990.9287,-62.933952,36.7375,698.8077,343.76675,22.29688,-67.39245,141.61897,979.6727,0.3088798,0.30865234,0.30832052,0.3079559,0.3060549,0.30436125,0.30381784,0.30323657,0.30278912,0.3010124,0.3005085,0.28905398,0.3011209,0.29770273,0.3013475,0.30590844,0.3082086,0.30848756,0.30807522,0.30424884,0.30403957,0.30380133,0.30380133,0.30143398,0.3014263,0.29798767,0.30342478,0.30002227,0.29218617,0.29677242,0.30142498,0.3088959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7432,25.485746,21.474758,15.255404,9.151514,7.5562525,6.0892925,5.3017197,4.752557,3.247849,2.4540527,0.04368149,0.088490054,0.030738153,0.09165743,5.385628,14.394304,20.749655,15.37812,6.8020062,3.289823,10.684028,6.518544,3.658265,0.08816234,0.007977485,2.6724067,0.090729035,0.01518373,0.11733362,0.56935114,0.0,19133.541,18203.752,7410.0273,7284.689,6526.4473,5455.1665,3999.9543,3486.4814,2893.5261,1747.8021,1280.5159,666.0871,646.7889,91.86162,-41.95368,396.09128,-1394.9713,-2605.7305,-2662.2776,7485.9824,1353.9097,398.72195,4918.0166,3064.546,2252.6025,-1076.3519,-68.821556,39.842224,709.04443,389.9503,23.618828,-115.01648,219.0993,1015.3064,0.3088798,0.30865076,0.30828056,0.30780816,0.30721375,0.30700397,0.3066093,0.30552065,0.30141044,0.30126166,0.29870927,0.28725302,0.30129904,0.29805845,0.30148944,0.30676857,0.30813584,0.30848128,0.3081741,0.30654317,0.3064993,0.30646586,0.30554575,0.30187553,0.30181238,0.2970227,0.30273515,0.2996209,0.29444623,0.29956278,0.30180737,0.3088959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7432,25.485746,21.474758,15.255404,9.151514,7.5562525,6.0892925,5.3017197,4.752557,3.247849,2.4540527,0.04368149,0.088490054,0.030738153,0.09165743,5.385628,14.394304,20.749655,15.37812,6.8020062,3.289823,10.684028,6.518544,3.658265,0.08816234,0.007977485,2.6724067,0.090729035,0.01518373,0.11733362,0.56935114,0.0,19133.541,18203.752,7410.0273,7284.689,6526.4473,5455.1665,3999.9543,3486.4814,2893.5261,1747.8021,1280.5159,666.0871,646.7889,91.86162,-41.95368,396.09128,-1394.9713,-2605.7305,-2662.2776,7485.9824,1353.9097,398.72195,4918.0166,3064.546,2252.6025,-1076.3519,-68.821556,39.842224,709.04443,389.9503,23.618828,-115.01648,219.0993,1015.3064,0.31356516,0.3133298,0.3129798,0.31252423,0.3092554,0.30719322,0.30556658,0.3053165,0.3049378,0.30471686,0.29939666,0.28969732,0.30474478,0.298804,0.30436063,0.3096348,0.31287155,0.3131606,0.31273034,0.30705312,0.306672,0.30631974,0.304488,0.30437058,0.30417255,0.29842317,0.3044529,0.30009168,0.29707038,0.2999806,0.30415884,0.31358176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.848045,26.807636,22.994045,17.072557,11.116888,9.462907,7.859872,6.9706388,6.333958,4.546738,3.5941973,0.07677138,0.5421344,0.3650018,0.5394642,8.665612,16.818354,22.550352,16.610191,8.760736,5.6265764,12.046536,7.6342106,4.46621,0.43680713,0.051169876,3.7220864,0.8207667,0.056246445,0.28382468,1.0228622,0.0,18798.44,17911.805,7210.8325,7094.179,6440.3906,5562.686,4196.206,3722.687,3134.033,1917.9663,1412.9794,816.8835,727.01904,168.24744,-74.04602,499.20963,-1321.7649,-2464.4578,-2513.391,7521.8286,1290.7074,374.9437,4843.748,3161.304,2380.379,-1149.0381,-160.70218,103.2721,723.86194,415.3188,82.41627,-177.25854,285.71158,1076.6378,0.31356516,0.31332982,0.3129457,0.3124519,0.31182343,0.31159627,0.31115624,0.30970603,0.3036955,0.30330846,0.30306384,0.29492,0.3033955,0.29868916,0.30313107,0.31141505,0.31280932,0.31315824,0.31273064,0.3109825,0.31096727,0.3109374,0.30920112,0.3042137,0.30412322,0.29994598,0.30565044,0.3025388,0.2978687,0.3022251,0.30364817,0.31358176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.848045,26.807636,22.994045,17.072557,11.116888,9.462907,7.859872,6.9706388,6.333958,4.546738,3.5941973,0.07677138,0.5421344,0.36500183,0.5394642,8.665612,16.818354,22.550352,16.610191,8.760736,5.6265764,12.046536,7.6342106,4.46621,0.43680713,0.051169876,3.7220864,0.8207667,0.056246445,0.28382468,1.0228622,0.0,18798.44,17911.805,7210.8325,7094.179,6440.3906,5562.686,4196.206,3722.687,3134.033,1917.9663,1412.9794,816.8835,727.01904,168.24744,-74.04602,499.20963,-1321.7649,-2464.4578,-2513.391,7521.8286,1290.7074,374.9437,4843.748,3161.304,2380.379,-1149.0381,-160.70218,103.2721,723.86194,415.3188,82.41627,-177.25854,285.71158,1076.6378,0.31915447,0.3189104,0.31854394,0.3182747,0.3137524,0.31144464,0.3102816,0.30997488,0.30964866,0.3092877,0.30138722,0.2930825,0.3093488,0.301232,0.30926785,0.31396514,0.31842086,0.31872752,0.31829637,0.31132844,0.31105238,0.31080619,0.31041983,0.3089645,0.30896068,0.30373457,0.3090001,0.30227527,0.29566184,0.30215436,0.3086963,0.31917167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10787,30.272095,26.800007,21.409496,16.018787,14.550089,13.096051,12.292537,11.682444,9.966449,9.005184,5.046471,6.1406817,5.878662,5.8907595,12.637295,20.749966,26.208559,21.002918,13.274615,9.972795,16.793205,12.793032,9.829065,5.690832,5.0766983,8.646281,5.849863,5.4218645,5.8691664,6.943953,0.0,17945.184,17122.904,6854.656,6743.284,6102.9565,5217.036,3980.891,3524.4104,3062.675,1876.3081,1419.9525,870.71405,709.8983,207.85481,-17.526241,451.49432,-1318.253,-2400.273,-2450.9673,7144.0107,1279.9121,385.64392,4637.1426,2998.2659,2296.3333,-1165.6925,-206.60387,136.09436,715.4853,407.14188,60.252155,-255.31027,349.7478,978.5682,0.31915447,0.31891102,0.31850928,0.31800425,0.3173623,0.31713122,0.3166619,0.31559658,0.30865473,0.3080621,0.30771205,0.29382113,0.30819157,0.30767247,0.30898705,0.31664246,0.31835085,0.31872603,0.31830233,0.3165182,0.31650084,0.31647557,0.3144165,0.30872503,0.30872062,0.30763388,0.31035653,0.30702195,0.3016615,0.3069881,0.30872017,0.31917167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10787,30.272093,26.800007,21.409494,16.018787,14.550089,13.09605,12.292536,11.682443,9.966448,9.005183,5.0464706,6.140681,5.878661,5.890759,12.637294,20.749964,26.208559,21.002916,13.274614,9.972795,16.793205,12.793031,9.829064,5.6908317,5.076698,8.64628,5.849862,5.4218636,5.8691654,6.9439526,0.0,17945.184,17122.904,6854.656,6743.284,6102.957,5217.036,3980.891,3524.4104,3062.675,1876.3081,1419.9525,870.71405,709.8983,207.85481,-17.526243,451.49432,-1318.253,-2400.273,-2450.9673,7144.011,1279.9121,385.64392,4637.1426,2998.2659,2296.3333,-1165.6925,-206.60387,136.09436,715.4853,407.14188,60.252155,-255.31027,349.7478,978.5682,0.33432877,0.33407146,0.33373865,0.3334066,0.32090566,0.31747225,0.31562954,0.31536904,0.3149859,0.31475204,0.30605376,0.2975331,0.31478795,0.30688924,0.31443113,0.3227729,0.33353207,0.33389372,0.33359015,0.3169047,0.3165736,0.31627876,0.31479335,0.31463972,0.31452227,0.31004474,0.31472418,0.30676517,0.30457285,0.30675438,0.31368822,0.33434764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62129,37.19613,34.11757,29.32474,24.512363,23.17701,21.899998,21.193026,20.659178,19.117058,18.263765,14.474811,16.487974,16.35391,16.51173,22.970528,29.580595,33.946365,29.972874,24.87025,22.253925,26.367338,22.852995,20.299433,16.731337,16.066713,19.830883,17.541792,16.829388,17.08936,17.769583,0.0,16147.971,15443.335,6423.5767,6328.6797,5740.211,4955.687,3711.396,3289.0417,2849.673,1771.1334,1331.4774,850.35,608.93756,144.75133,-70.14455,440.99265,-1180.2264,-2127.522,-2172.3691,6243.964,1022.895,340.10852,4265.0176,2795.7983,2118.7769,-1076.0253,-215.60835,98.224686,635.2623,365.42853,79.33352,-190.46478,273.20047,911.54236,0.33432877,0.33406207,0.3336224,0.33307618,0.3324565,0.33226413,0.3319485,0.32387125,0.31395102,0.31338537,0.31307653,0.30148068,0.3135017,0.31240666,0.3140724,0.3320383,0.33346096,0.33386356,0.33354115,0.33186534,0.33184955,0.3318433,0.3217073,0.31421778,0.31416956,0.3127279,0.3156464,0.31263003,0.30949083,0.31248558,0.3136148,0.33434764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.62129,37.19613,34.117565,29.324738,24.512362,23.17701,21.899996,21.193024,20.659176,19.117058,18.263763,14.474809,16.487974,16.353909,16.51173,22.970526,29.580593,33.946365,29.972874,24.870249,22.253923,26.367336,22.852993,20.29943,16.731335,16.066711,19.830881,17.54179,16.829386,17.089357,17.76958,0.0,16147.971,15443.335,6423.5767,6328.6797,5740.211,4955.687,3711.3962,3289.0417,2849.673,1771.1334,1331.4774,850.35,608.93756,144.75133,-70.14455,440.99265,-1180.2264,-2127.522,-2172.3691,6243.964,1022.8951,340.10855,4265.0176,2795.7983,2118.7769,-1076.0253,-215.60835,98.224686,635.2623,365.42853,79.33352,-190.4648,273.20047,911.54236,0.37153605,0.37122205,0.37084252,0.36971334,0.3364979,0.33177748,0.33071128,0.3304864,0.33016664,0.32346025,0.31128648,0.30215183,0.32741204,0.3110881,0.3297845,0.33714527,0.37073362,0.3710054,0.3694427,0.33146304,0.33137986,0.33146304,0.32979676,0.3297178,0.32463196,0.31587946,0.32979107,0.3122488,0.30897477,0.31219444,0.32095805,0.37155935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05097,43.380585,40.954926,37.19129,33.46598,32.432896,31.448143,30.890005,30.474344,29.290651,28.588413,25.460854,27.238478,27.095518,27.131857,31.474491,37.297985,40.782505,37.37413,32.835686,30.79875,34.510048,31.713074,29.693201,27.026731,26.666265,29.112131,27.232327,26.686998,26.94999,27.584148,0.0,14501.051,13790.317,5647.8325,5554.256,4999.035,4314.406,3225.4692,2894.9246,2489.508,1535.3997,1198.5223,766.67596,530.9226,149.86043,-31.73995,355.91293,-1102.188,-1883.6599,-1925.0867,5651.997,960.184,297.1095,3766.4595,2471.5317,1866.8331,-919.4285,-154.95079,100.6511,572.8938,328.55557,68.672806,-191.65588,263.0496,826.25946,0.37153605,0.3712075,0.37068787,0.37006572,0.36944023,0.36919057,0.36765608,0.34062174,0.32855052,0.32842427,0.32590958,0.30674914,0.328469,0.3267984,0.3292497,0.3686369,0.37046215,0.37095883,0.37046126,0.36879596,0.3685008,0.36648577,0.3312678,0.32922915,0.3280201,0.327403,0.32939786,0.32772827,0.31523654,0.3246326,0.32796052,0.37155935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05097,43.380585,40.95492,37.19129,33.46598,32.43289,31.448141,30.890003,30.474342,29.29065,28.588411,25.460852,27.238476,27.095516,27.131855,31.47449,37.297985,40.7825,37.374126,32.835686,30.798748,34.510048,31.713072,29.6932,27.02673,26.666264,29.11213,27.232325,26.686996,26.949987,27.584146,0.0,14501.052,13790.317,5647.8325,5554.256,4999.0356,4314.406,3225.4695,2894.9246,2489.508,1535.3997,1198.5223,766.67596,530.92267,149.86043,-31.73995,355.91293,-1102.188,-1883.6599,-1925.0868,5651.997,960.184,297.1095,3766.4595,2471.5317,1866.8333,-919.4285,-154.95079,100.6511,572.8938,328.5556,68.672806,-191.65588,263.04962,826.2595,0.41372937,0.41334274,0.4128952,0.41015905,0.36795485,0.36777207,0.36744046,0.36716416,0.36490566,0.33510438,0.32638857,0.30738455,0.34529573,0.32628095,0.35020113,0.36905295,0.4127744,0.41307995,0.40973967,0.36827034,0.36827034,0.36699265,0.36660716,0.35722867,0.33038464,0.3269665,0.366568,0.32568637,0.3207858,0.32578462,0.32817075,0.41375825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.45503,48.781746,46.790577,43.698082,40.62589,39.77719,38.952652,38.485672,38.14212,37.131622,36.533,33.812103,35.474598,35.366558,35.445522,39.196827,43.71137,46.618298,44.03756,40.761585,39.180737,41.62474,39.37749,37.74493,35.760475,35.294083,37.210056,35.674683,35.283184,35.45584,35.88733,0.0,12791.411,12203.8545,5076.866,4995.379,4504.89,3879.8762,2930.5842,2629.1777,2246.1282,1409.6934,1099.5354,711.1285,478.34183,128.8274,-48.26134,328.86548,-960.6224,-1708.061,-1743.8948,4975.993,805.22046,259.1039,3433.4285,2196.0903,1664.1162,-783.8702,-178.07675,54.883663,513.9507,294.54224,57.42077,-152.70168,213.6686,771.51764,0.41372937,0.41331983,0.41282076,0.41100618,0.41081536,0.41075823,0.3971994,0.36543208,0.36510634,0.3649393,0.33807415,0.30699238,0.3649656,0.34648868,0.36414713,0.41100284,0.4121978,0.4130078,0.4122474,0.41048342,0.40922755,0.38130906,0.3659683,0.3643726,0.36435562,0.3556843,0.3659683,0.3398322,0.32184312,0.33120733,0.36435336,0.41375825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.45503,48.781746,46.790573,43.698082,40.62589,39.777187,38.95265,38.485672,38.142117,37.13162,36.533,33.812103,35.474594,35.366558,35.44552,39.196827,43.71137,46.618298,44.03756,40.76158,39.180737,41.624737,39.377487,37.74493,35.76047,35.29408,37.210052,35.67468,35.28318,35.45584,35.88733,0.0,12791.411,12203.8545,5076.866,4995.379,4504.89,3879.8762,2930.5842,2629.1777,2246.1282,1409.6934,1099.5355,711.12854,478.34186,128.8274,-48.26134,328.86548,-960.6224,-1708.0612,-1743.8948,4975.9937,805.2205,259.1039,3433.4285,2196.0903,1664.1163,-783.87024,-178.07675,54.883667,513.95074,294.54227,57.42077,-152.70169,213.66862,771.51764,0.4690221,0.46853635,0.46793818,0.45197442,0.41024247,0.41017327,0.4082172,0.4082104,0.38561323,0.36275074,0.36260808,0.32231638,0.3634253,0.35706776,0.36412302,0.41009837,0.46779177,0.46818838,0.444089,0.4100119,0.4097566,0.40792263,0.40792263,0.3654867,0.36375758,0.3628031,0.40627536,0.36196914,0.3474891,0.36210942,0.36375758,0.46905926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.808266,53.5608,51.993916,49.55509,47.14936,46.505535,45.87277,45.51677,45.25058,44.457584,43.976242,41.850998,43.321438,43.261024,43.392124,46.350925,49.587593,51.866264,50.031166,47.768517,46.741753,48.27035,46.47998,45.252216,43.68271,43.31962,44.85987,43.679874,43.378117,43.552925,43.96055,0.0,11118.456,10634.938,4460.68,4394.2373,3947.6633,3342.1873,2540.2495,2270.8455,1957.0763,1236.7607,977.4102,622.31305,401.55292,94.12144,-63.4588,289.31216,-802.6391,-1497.6198,-1528.3851,4241.6196,659.3733,205.24612,2896.3835,1942.4585,1426.7972,-690.61237,-155.55891,36.875767,447.09592,255.51292,49.890156,-153.72408,207.2051,634.07324,0.46902207,0.46857244,0.4681665,0.46654865,0.46505368,0.4644827,0.41999745,0.40756053,0.4056842,0.40454558,0.36044294,0.3203082,0.40567973,0.36070564,0.40587208,0.46565726,0.46687624,0.4682976,0.46640095,0.46340883,0.43195158,0.40744507,0.40732425,0.40534186,0.40452635,0.38254452,0.40730572,0.36138898,0.34990895,0.3614934,0.40406895,0.46905923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.808266,53.560795,51.993916,49.55509,47.14936,46.505535,45.87277,45.51677,45.250576,44.457584,43.976242,41.850994,43.321434,43.261024,43.392124,46.350925,49.58759,51.86626,50.031166,47.768513,46.741753,48.270348,46.47998,45.252213,43.682705,43.319614,44.85987,43.67987,43.378117,43.55292,43.96055,0.0,11118.456,10634.939,4460.68,4394.238,3947.6633,3342.1873,2540.2495,2270.8455,1957.0763,1236.7607,977.4103,622.31305,401.55295,94.12145,-63.4588,289.3122,-802.63916,-1497.6199,-1528.3853,4241.62,659.37335,205.24614,2896.3838,1942.4585,1426.7972,-690.61237,-155.55891,36.87577,447.09595,255.51294,49.890156,-153.72409,207.20512,634.0733,0.5395878,0.53900015,0.53833854,0.4894369,0.4651052,0.4637474,0.46306312,0.4583355,0.40609413,0.40326217,0.39894396,0.33193257,0.4047715,0.3997875,0.40484953,0.46504024,0.53642607,0.53852254,0.46532214,0.4633349,0.46312186,0.46199673,0.45168164,0.40474224,0.40474224,0.39455193,0.41526392,0.40254602,0.36879918,0.3973008,0.40363833,0.5396369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.073616,57.29477,56.079395,54.19022,52.316555,51.808918,51.339897,51.07633,50.884506,50.325058,50.001648,48.615997,49.39623,49.35417,49.445972,51.625084,54.260918,56.002865,54.533775,52.586884,51.68803,53.11559,51.776714,50.838398,49.696743,49.397945,50.34062,49.44736,49.323128,49.481384,49.817207,0.0,9704.639,9251.424,3888.929,3828.228,3449.2542,2939.6646,2161.0007,1930.612,1639.7262,1024.4169,788.5471,493.97925,349.0604,77.40234,-52.351833,245.268,-718.4011,-1295.4393,-1320.1261,3714.82,607.9748,191.01878,2576.9797,1660.3787,1233.9958,-581.5639,-140.02083,29.521997,399.98505,219.85176,30.896147,-145.6866,186.62257,558.5219,0.53958774,0.53899986,0.53833765,0.53667456,0.534395,0.5190847,0.46220204,0.46047363,0.45903918,0.42043018,0.40073153,0.3559297,0.4411031,0.400706,0.45315135,0.5344885,0.5369066,0.5385218,0.53657687,0.48448423,0.46223173,0.46223173,0.4605082,0.457971,0.4098224,0.39763808,0.45927456,0.4021919,0.38053522,0.40058306,0.40489587,0.5396369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.073616,57.29477,56.07939,54.19022,52.31655,51.808918,51.339893,51.076324,50.884506,50.325058,50.001644,48.615997,49.396225,49.35417,49.445972,51.625084,54.260918,56.00286,54.533775,52.58688,51.688026,53.115585,51.776714,50.838398,49.69674,49.39794,50.340614,49.447357,49.323124,49.48138,49.817207,0.0,9704.639,9251.424,3888.929,3828.2283,3449.2544,2939.6646,2161.001,1930.6122,1639.7263,1024.4169,788.5471,493.97928,349.06042,77.40236,-52.351833,245.26802,-718.4012,-1295.4393,-1320.1262,3714.8203,607.9748,191.0188,2576.98,1660.3788,1233.996,-581.5639,-140.02083,29.522001,399.98508,219.85178,30.896147,-145.68661,186.6226,558.522,0.6181892,0.61722624,0.6155321,0.5376408,0.53346276,0.53346276,0.53196836,0.4748082,0.45806828,0.4561791,0.40159944,0.35371208,0.45772335,0.40354776,0.45700753,0.5335627,0.60434234,0.61676973,0.535198,0.5332833,0.5316583,0.5299738,0.45935178,0.45779413,0.4566815,0.44629276,0.45935178,0.3997399,0.39056924,0.39973164,0.45667216,0.61825377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.262276,59.898514,58.96204,57.511578,56.0964,55.707508,55.31457,55.092297,54.925995,54.439808,54.148727,52.76517,53.526886,53.457497,53.4852,55.211895,57.343838,58.80901,57.668396,55.95436,55.177807,56.521572,55.378906,54.586086,53.672855,53.45865,54.239502,53.408867,53.20243,53.340534,53.63382,0.0,8581.823,8173.358,3378.307,3319.1687,2964.2485,2545.7358,1964.029,1760.9017,1518.0763,949.6501,744.953,493.57602,337.60748,101.433426,-27.413376,216.30716,-640.6405,-1179.8901,-1204.0859,3310.2717,567.5628,176.51404,2297.77,1524.2197,1126.6855,-515.521,-116.98863,21.435572,359.90344,211.39,40.643433,-135.35393,173.46211,537.8403,0.6181892,0.61722547,0.6161497,0.614549,0.5975142,0.548928,0.53066206,0.52873045,0.49497956,0.45651674,0.45259362,0.35492784,0.45665056,0.45347425,0.456707,0.60141146,0.6146705,0.61676836,0.6132501,0.53170574,0.5317055,0.52996004,0.5283655,0.45648977,0.4556982,0.44495252,0.5269471,0.4534131,0.4334816,0.45352185,0.45506302,0.61825377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.262276,59.898514,58.96204,57.511578,56.096397,55.707504,55.314568,55.092293,54.925995,54.439804,54.148724,52.76517,53.526882,53.457497,53.485195,55.21189,57.343838,58.80901,57.668396,55.954357,55.177803,56.521572,55.378906,54.586086,53.67285,53.45865,54.2395,53.408867,53.20243,53.34053,53.63382,0.0,8581.824,8173.3584,3378.3071,3319.169,2964.2488,2545.7358,1964.0292,1760.9019,1518.0764,949.65015,744.95306,493.57602,337.60754,101.43344,-27.413376,216.30719,-640.6405,-1179.8901,-1204.0859,3310.272,567.56287,176.51407,2297.77,1524.2197,1126.6857,-515.521,-116.98865,21.435575,359.90347,211.39001,40.643433,-135.35394,173.46214,537.84033,0.6990614,0.6979701,0.69297045,0.6127786,0.61072004,0.60962707,0.5926139,0.5285049,0.52523947,0.5007973,0.45200643,0.39211607,0.52178234,0.45201096,0.525158,0.6107346,0.6657446,0.69680667,0.61279166,0.6091265,0.6054619,0.5539076,0.5283908,0.52504236,0.4877785,0.44455644,0.5266581,0.45204726,0.4282853,0.45217168,0.47945264,0.6991439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33636,60.821907,59.96403,58.627937,57.33811,56.983883,56.633095,56.436,56.291733,55.877766,55.64031,54.63613,55.099003,55.053772,55.106773,56.534504,58.452953,59.81244,58.875813,57.501644,56.850178,57.907024,56.953373,56.273872,55.38219,55.101864,56.001503,55.322563,55.189312,55.31248,55.575096,0.0,8105.154,7764.3276,3222.125,3175.1853,2819.4558,2420.581,1847.3113,1650.2092,1405.95,870.6714,667.39124,415.1442,309.7332,80.505424,-38.914795,195.20316,-605.1606,-1133.144,-1155.4886,3075.514,503.71973,160.54297,2097.7102,1382.4349,1036.6517,-508.9162,-135.27945,8.617335,326.5118,189.58122,32.08762,-127.24319,163.41821,455.06476,0.69906133,0.69797,0.6959447,0.6936665,0.62361276,0.6093996,0.6072511,0.6027097,0.5253831,0.52291584,0.4578102,0.39073202,0.52377236,0.48854443,0.52356374,0.6379685,0.6952345,0.6968029,0.69323486,0.6090894,0.6078525,0.60669017,0.593893,0.52491957,0.52312416,0.507154,0.54057586,0.46931502,0.42716643,0.4518309,0.52270764,0.6991438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33636,60.821907,59.964027,58.627937,57.338108,56.983883,56.633095,56.436,56.29173,55.87776,55.640305,54.63613,55.099,55.053772,55.10677,56.5345,58.452953,59.812435,58.875813,57.50164,56.850174,57.90702,56.95337,56.273872,55.38219,55.10186,56.0015,55.322563,55.189312,55.312477,55.575092,0.0,8105.1543,7764.3286,3222.1252,3175.1855,2819.456,2420.5813,1847.3114,1650.2094,1405.95,870.67145,667.3913,415.14423,309.73325,80.50544,-38.914795,195.20319,-605.16064,-1133.1442,-1155.4888,3075.514,503.71976,160.543,2097.7104,1382.435,1036.6519,-508.91623,-135.27946,8.617341,326.51187,189.58125,32.087624,-127.2432,163.41824,455.06482,0.7401685,0.7390131,0.73453504,0.6932222,0.6892103,0.6892103,0.6178751,0.6033463,0.6002334,0.52214456,0.5179806,0.39002186,0.54040504,0.505016,0.5257468,0.69063354,0.71612036,0.7377168,0.6926194,0.68853325,0.6401767,0.6052944,0.6031558,0.57088697,0.52152175,0.516821,0.6015598,0.518551,0.49120176,0.51819813,0.52151203,0.740261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.371216,61.318295,60.491844,59.208164,57.959213,57.61521,57.272266,57.07482,56.92996,56.481304,56.196556,54.791466,55.909958,55.863297,55.897293,57.249622,59.071815,60.361645,59.516346,58.127075,57.49748,58.565556,57.620853,56.96106,56.10143,55.885056,56.689796,56.100246,55.95782,56.058052,56.26958,0.0,7872.456,7534.163,3157.8477,3107.3103,2770.8533,2382.599,1824.8938,1651.7936,1409.0828,909.3303,736.1601,497.70932,284.64398,81.87001,-30.618895,189.5673,-588.57166,-1101.4163,-1122.4402,2950.3381,506.70065,157.61032,2076.5776,1375.4148,1020.31,-498.95468,-117.62662,14.108876,323.748,175.66725,33.26219,-113.84419,145.40222,452.49124,0.7401685,0.739013,0.7366108,0.7340626,0.69111556,0.6886335,0.68505,0.6351039,0.600379,0.59654343,0.51734453,0.4205522,0.59821194,0.51757234,0.5979397,0.6943071,0.7360142,0.7377122,0.7331826,0.6879059,0.68578595,0.6842433,0.6066691,0.5994813,0.5961347,0.55962646,0.6013082,0.51857585,0.49025002,0.5179524,0.586293,0.740261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.371216,61.318295,60.491844,59.208164,57.959213,57.61521,57.272266,57.07482,56.929955,56.481304,56.196552,54.791466,55.909954,55.863297,55.897293,57.249622,59.071815,60.361645,59.516346,58.127075,57.49748,58.56555,57.62085,56.961056,56.10143,55.885056,56.689793,56.100246,55.95782,56.05805,56.269577,0.0,7872.4565,7534.1636,3157.848,3107.3103,2770.8535,2382.5994,1824.8939,1651.7937,1409.0829,909.3304,736.16016,497.70932,284.644,81.87003,-30.618895,189.56732,-588.5717,-1101.4164,-1122.4402,2950.3384,506.7007,157.61034,2076.578,1375.4149,1020.3101,-498.9547,-117.62663,14.108882,323.74805,175.66727,33.26219,-113.84421,145.40225,452.4913,0.76204395,0.76085436,0.75708866,0.7338057,0.73048425,0.7290686,0.6863391,0.68249404,0.6434419,0.59651893,0.5490101,0.44080302,0.5975464,0.56199455,0.5977019,0.730308,0.7452254,0.7594793,0.73311585,0.7276872,0.68752956,0.68393755,0.6811204,0.5978932,0.5958146,0.57878023,0.6791799,0.5580894,0.4879087,0.5257589,0.5958149,0.76214194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33737,60.847347,59.987465,58.650803,57.34247,56.98308,56.625027,56.42049,56.268135,55.790134,55.492435,54.077316,55.19252,55.151726,55.22122,56.496887,58.473286,59.834213,58.924763,57.512512,56.81751,57.922523,56.93769,56.295418,55.508266,55.22303,55.90059,55.304775,55.258034,55.36113,55.583157,0.0,8098.465,7752.292,3226.1912,3175.92,2841.2285,2439.5483,1867.8785,1683.5675,1447.9683,940.9816,754.0469,499.62476,292.9219,76.13957,-45.044983,183.68686,-614.9636,-1133.7933,-1157.7521,3055.3967,511.20996,166.24976,2136.5151,1406.6599,1005.59,-475.7808,-136.55263,-5.0317483,337.1354,176.673,18.224886,-115.589584,149.2556,459.78516,0.76204395,0.76085424,0.75825274,0.7555527,0.73040104,0.72891504,0.7253368,0.6890875,0.6782502,0.6455224,0.5909974,0.4400952,0.66842896,0.5905038,0.66933244,0.7314833,0.7576978,0.7594741,0.75474733,0.72816133,0.72570056,0.7240442,0.6809028,0.67568403,0.6158069,0.5771776,0.679186,0.59154624,0.5481123,0.5905411,0.5990408,0.76214194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33737,60.847347,59.987465,58.6508,57.342464,56.98308,56.625027,56.42049,56.26813,55.79013,55.492435,54.077316,55.192516,55.151726,55.22122,56.496883,58.473286,59.834213,58.924763,57.51251,56.81751,57.92252,56.93769,56.295418,55.508263,55.22303,55.90059,55.30477,55.258034,55.361126,55.583153,0.0,8098.466,7752.2925,3226.1914,3175.9202,2841.2285,2439.5483,1867.8787,1683.5676,1447.9684,940.9817,754.0469,499.62476,292.92194,76.13959,-45.044983,183.68687,-614.9637,-1133.7935,-1157.7522,3055.397,511.21,166.24977,2136.5154,1406.66,1005.5901,-475.78082,-136.55264,-5.031742,337.13547,176.67302,18.224888,-115.5896,149.25563,459.78522,0.74077976,0.7396233,0.73856276,0.75558233,0.7521224,0.7505482,0.72573197,0.72196466,0.6933713,0.6743011,0.5949345,0.4932265,0.6743006,0.5936406,0.6735056,0.75182474,0.74673504,0.738562,0.7547422,0.74863523,0.7266153,0.72391313,0.72036916,0.67530197,0.67272764,0.6712108,0.71789205,0.5900667,0.568669,0.5902477,0.67269546,0.7408724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.273476,60.036663,59.093853,57.62709,56.172047,55.77248,55.37024,55.143944,54.973045,54.45188,54.14766,52.771423,53.669704,53.60962,53.67958,55.408043,57.47964,58.94563,57.902348,56.27708,55.542923,56.810097,55.708668,54.95106,53.903915,53.647236,54.64965,53.952915,53.841972,53.968483,54.2342,0.0,8511.204,8113.34,3390.6292,3339.2559,3009.0513,2583.224,1989.0076,1778.0278,1540.5934,985.947,762.9309,492.16464,324.92633,93.84622,-45.20851,216.42648,-630.78467,-1180.2443,-1204.9988,3232.7124,551.4973,171.2432,2238.0679,1494.2664,1099.384,-555.0514,-128.99219,23.84674,349.41595,192.24864,29.064713,-129.0953,164.45798,461.38538,0.74077976,0.73962325,0.73722225,0.73474485,0.7505648,0.75064784,0.746948,0.7256661,0.71753186,0.69561285,0.66844213,0.5047021,0.7097962,0.6674682,0.6940302,0.74904394,0.7366218,0.7383194,0.7339611,0.74973494,0.74720544,0.7449854,0.7206127,0.71554524,0.673042,0.6709382,0.71919394,0.66687566,0.6087527,0.6630131,0.6723309,0.7408724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.273476,60.03666,59.09385,57.62709,56.172043,55.772476,55.370235,55.14394,54.973045,54.45188,54.147655,52.77142,53.6697,53.60962,53.679577,55.40804,57.47964,58.945625,57.902344,56.277077,55.542923,56.810097,55.708668,54.951057,53.903915,53.647236,54.649647,53.95291,53.841972,53.96848,54.2342,0.0,8511.205,8113.3403,3390.6294,3339.2559,3009.0515,2583.2244,1989.0077,1778.028,1540.5935,985.9471,762.93097,492.16467,324.9264,93.84624,-45.20851,216.4265,-630.7847,-1180.2444,-1204.9989,3232.7126,551.4973,171.24321,2238.068,1494.2665,1099.3842,-555.05145,-128.99219,23.846745,349.416,192.24867,29.064714,-129.09532,164.45802,461.38544,0.7048609,0.70376056,0.70348686,0.7347864,0.7313069,0.7299118,0.7448563,0.74321777,0.7287352,0.7138575,0.6688961,0.5229111,0.7144443,0.6707908,0.7136726,0.73167926,0.7144301,0.7025789,0.73420405,0.72941023,0.7438367,0.7456106,0.74204445,0.7154228,0.71314865,0.6677193,0.7399416,0.66670436,0.6227723,0.66635466,0.7111716,0.7049448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.1047,57.73962,56.615646,54.86537,53.141243,52.67404,52.202717,51.93363,51.730213,51.12512,50.764416,49.11467,50.066803,50.00546,50.06927,52.139606,54.673107,56.431602,55.04825,53.07437,52.207714,53.68027,52.352787,51.458576,50.325294,50.027615,51.17933,50.328194,50.12544,50.241055,50.507496,0.0,9527.436,9074.503,3728.1785,3673.5828,3297.772,2810.8262,2166.7158,1952.3285,1692.527,1068.7354,836.40796,542.77234,370.67108,94.90313,-43.017384,238.57928,-703.2042,-1302.0706,-1328.9924,3663.947,612.50977,187.29353,2527.3052,1652.7389,1202.3289,-579.2563,-139.73727,27.337524,378.14847,214.19122,40.250744,-122.97122,164.69897,537.47845,0.70486087,0.70376045,0.7017235,0.69894177,0.72425056,0.7291521,0.7269297,0.7331862,0.7402511,0.7300123,0.7073441,0.57631934,0.7365085,0.70680046,0.7350717,0.72116154,0.70099425,0.702575,0.69875216,0.7293887,0.72720987,0.7255034,0.7415648,0.73714954,0.7186456,0.6759985,0.74080217,0.7066719,0.64225763,0.702411,0.7121857,0.70494473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.1047,57.73962,56.615646,54.865368,53.14124,52.674038,52.202717,51.933628,51.730213,51.12512,50.764412,49.11467,50.0668,50.00546,50.069267,52.139603,54.673103,56.4316,55.048244,53.074368,52.20771,53.680267,52.352783,51.458572,50.32529,50.027615,51.179325,50.32819,50.125435,50.241055,50.507492,0.0,9527.437,9074.503,3728.1787,3673.583,3297.7722,2810.8264,2166.716,1952.3286,1692.5271,1068.7355,836.408,542.77234,370.6711,94.90315,-43.017384,238.57932,-703.2043,-1302.0707,-1328.9924,3663.9473,612.5098,187.29355,2527.3054,1652.739,1202.3289,-579.25635,-139.73727,27.337528,378.1485,214.19125,40.250744,-122.97124,164.699,537.4785,0.6296858,0.62865984,0.62888044,0.69931674,0.69604594,0.6951429,0.71209174,0.7239694,0.72242206,0.7356419,0.7103217,0.5791395,0.73564196,0.71513796,0.73667115,0.69635564,0.6372652,0.62821716,0.6996352,0.69460696,0.70299405,0.7251617,0.7228883,0.7363014,0.7346508,0.69373536,0.7205606,0.70756924,0.65218925,0.70599174,0.7341363,0.6297528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.859474,54.268627,52.80078,50.522007,48.287132,47.660908,47.05237,46.70606,46.45479,45.7037,45.270973,43.58988,44.511044,44.41722,44.4711,46.93387,50.389988,52.61525,50.850346,48.481136,47.11184,49.135277,47.43525,46.252243,44.763493,44.394646,45.77642,44.76023,44.49078,44.63469,44.976925,0.0,10857.873,10385.145,4306.162,4236.0977,3793.7163,3292.5427,2487.2593,2237.2642,1897.0562,1201.0295,922.8034,548.31696,403.19125,119.37719,-39.26165,262.0212,-831.5804,-1478.5626,-1508.2274,4168.8364,675.9629,239.76424,2855.506,1888.9019,1398.4733,-671.1923,-156.88522,37.94594,443.429,235.70322,46.931175,-138.39806,188.53717,629.7276,0.6296858,0.6286589,0.62740004,0.62583005,0.64886475,0.68782353,0.69267046,0.69249624,0.7197512,0.7173012,0.72934175,0.6521258,0.7173012,0.7296071,0.71752644,0.6350542,0.6260882,0.6282157,0.6244807,0.6950291,0.6932162,0.69172955,0.6985315,0.71843183,0.71763587,0.7031099,0.72041804,0.72879696,0.6668862,0.72762924,0.72123194,0.62975276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.859474,54.268627,52.80078,50.522007,48.287132,47.660904,47.052364,46.706055,46.454784,45.703697,45.27097,43.589878,44.51104,44.417217,44.471096,46.93387,50.389988,52.61525,50.85034,48.481133,47.11184,49.135273,47.43525,46.25224,44.76349,44.39464,45.776417,44.76023,44.49078,44.634686,44.97692,0.0,10857.873,10385.145,4306.162,4236.0977,3793.7163,3292.543,2487.2595,2237.2644,1897.0563,1201.0295,922.80347,548.317,403.19128,119.377205,-39.26165,262.02124,-831.58044,-1478.5626,-1508.2274,4168.837,675.96295,239.76425,2855.5063,1888.902,1398.4734,-671.1923,-156.88524,37.945942,443.42902,235.70323,46.931175,-138.39807,188.5372,629.72766,0.55253637,0.55189365,0.55126524,0.6078317,0.62269616,0.6223742,0.6249479,0.6888759,0.6868879,0.7104776,0.7141106,0.65683436,0.6993462,0.7165378,0.69772756,0.62377506,0.5519396,0.55141854,0.6252669,0.6216894,0.62038505,0.6359034,0.68944734,0.6869871,0.71588284,0.7112741,0.68761504,0.7149634,0.6860147,0.72502923,0.71588284,0.5525879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.549736,50.13489,48.27075,45.37347,42.51391,41.737167,40.94812,40.50943,40.18102,39.246635,38.709618,36.539524,37.630196,37.54373,37.734043,41.80372,45.585545,48.189255,45.79187,42.681557,41.512486,43.603832,41.42433,39.909187,38.06457,37.639355,39.532806,37.98782,37.5006,37.70351,38.18546,0.0,12361.897,11775.936,4899.336,4822.5605,4333.7637,3698.6304,2861.7812,2541.9536,2192.1104,1351.3262,1036.9176,629.3699,466.92615,114.227974,-77.60554,343.6532,-873.01855,-1609.4258,-1646.7833,4744.186,782.97205,220.14717,3256.837,2160.09,1598.3833,-753.54395,-169.40767,42.59239,491.94586,295.53668,64.61949,-166.61162,226.81761,740.9797,0.55253637,0.5518933,0.5511776,0.549496,0.5486122,0.5708841,0.6199584,0.61792344,0.6570075,0.68387216,0.71039355,0.69120693,0.6844692,0.7020049,0.6848325,0.54805166,0.5497281,0.5514177,0.54928523,0.59518784,0.6203068,0.6186698,0.6167417,0.68515176,0.6835402,0.6902031,0.6207778,0.7113575,0.69022715,0.71000665,0.6827156,0.5525879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.549736,50.13489,48.27075,45.373466,42.513905,41.737167,40.94812,40.509426,40.18102,39.246635,38.709614,36.539524,37.630196,37.54373,37.734043,41.80372,45.585545,48.189255,45.79187,42.681553,41.51248,43.603832,41.42433,39.909187,38.064568,37.63935,39.532806,37.987816,37.500595,37.703506,38.185455,0.0,12361.897,11775.937,4899.3364,4822.561,4333.764,3698.6304,2861.7815,2541.9536,2192.1106,1351.3263,1036.9176,629.36993,466.92618,114.22799,-77.60554,343.6532,-873.01855,-1609.4259,-1646.7834,4744.186,782.97205,220.14719,3256.8372,2160.09,1598.3834,-753.54395,-169.40768,42.592392,491.9459,295.53668,64.61949,-166.61162,226.81763,740.97974,0.4853169,0.4847996,0.48436004,0.5069907,0.54759485,0.54705983,0.5452379,0.5742751,0.6150102,0.61567825,0.67892337,0.7103064,0.6145055,0.6799017,0.6137588,0.54798335,0.48423675,0.48451194,0.52254754,0.54609686,0.5448186,0.5444272,0.60423726,0.61409783,0.617575,0.6630743,0.6165162,0.6794877,0.6802416,0.6783171,0.6218337,0.4853567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.19009,45.261665,42.975212,39.412167,35.88619,34.93639,33.99922,33.475708,33.08809,31.964123,31.326065,28.771349,30.046532,29.894508,29.963242,33.82743,39.332264,42.733982,39.839767,35.515923,33.735725,37.130077,34.433113,32.458218,30.13903,29.687197,31.532864,29.558434,29.204096,29.496893,30.16133,0.0,13932.661,13255.7,5470.4404,5392.4053,4852.7793,4122.962,3140.359,2796.5293,2397.364,1493.0692,1138.0753,687.33685,513.4632,154.91856,-44.77883,334.17255,-1069.2012,-1859.3573,-1896.7432,5348.003,935.396,276.2639,3655.4346,2423.4148,1844.2701,-852.69995,-175.05331,75.89866,584.2195,337.38498,54.41046,-203.09454,269.75815,865.2132,0.48531687,0.4842946,0.4839252,0.48298702,0.4814779,0.4831264,0.53750247,0.5433124,0.5420661,0.6026258,0.615643,0.7122243,0.57792425,0.6105544,0.5426064,0.48153874,0.4837732,0.48413274,0.48252782,0.48494262,0.5356352,0.5445504,0.54272366,0.5529527,0.61087084,0.62378633,0.5414637,0.60908043,0.65591836,0.61717147,0.6124374,0.48535666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
