pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.19009,45.261665,42.975212,39.412167,35.88619,34.93639,33.999218,33.475704,33.088085,31.964123,31.326063,28.771347,30.04653,29.894506,29.96324,33.82743,39.332264,42.733982,39.839767,35.515923,33.73572,37.130077,34.43311,32.458218,30.139029,29.687195,31.532862,29.558432,29.204094,29.496891,30.161327,0.0,13932.661,13255.7,5470.4404,5392.4053,4852.7793,4122.962,3140.3591,2796.5293,2397.364,1493.0692,1138.0753,687.33685,513.46326,154.91858,-44.77883,334.17255,-1069.2012,-1859.3574,-1896.7432,5348.003,935.396,276.2639,3655.4346,2423.4148,1844.2701,-852.7,-175.05331,75.89867,584.2195,337.38498,54.41046,-203.09456,269.75818,865.2132,0.43060642,0.43018994,0.42971906,0.4332572,0.4807776,0.4807647,0.4793642,0.4790254,0.53508705,0.53940994,0.5938089,0.69712645,0.54008085,0.5643438,0.5402353,0.48075414,0.42959848,0.42991483,0.4322366,0.48093417,0.48013604,0.4783659,0.48087245,0.5410112,0.5393097,0.5592819,0.50650984,0.5756249,0.62576026,0.6005988,0.5393097,0.43063772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.676994,38.041622,35.121754,30.59135,26.059772,24.826696,23.6146,22.923323,22.403103,20.908716,20.080193,16.738392,17.988731,17.872377,18.125677,23.492285,30.209026,34.70335,30.878658,25.021885,22.594826,27.39148,24.187967,21.846476,18.77004,17.992735,20.98921,18.85014,18.365446,18.655472,19.370716,0.0,15942.679,15225.564,6242.6123,6139.151,5556.8613,4746.9883,3608.3035,3249.411,2810.157,1741.3181,1310.4675,794.6009,627.8556,134.08975,-90.56036,399.01654,-1190.4729,-2161.1223,-2204.1182,6215.769,1101.9336,326.59454,4188.8403,2659.4382,2021.8729,-993.2424,-234.63435,51.156155,628.187,352.29553,64.43837,-202.05418,280.70758,900.96655,0.43060642,0.43016312,0.42963424,0.42771733,0.42754373,0.42749232,0.4488075,0.4775883,0.47605893,0.48346293,0.53583443,0.66652185,0.47689474,0.53629094,0.47555697,0.42775273,0.429432,0.42983365,0.42860383,0.42691934,0.42830065,0.47793368,0.47792035,0.47576642,0.48499453,0.5227808,0.4779189,0.5371519,0.5690904,0.53571665,0.48929486,0.43063772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.676994,38.041622,35.12175,30.59135,26.05977,24.826694,23.614597,22.92332,22.403101,20.908716,20.08019,16.73839,17.98873,17.872377,18.125677,23.492283,30.209026,34.70335,30.878656,25.021885,22.594824,27.391478,24.187967,21.846474,18.770039,17.992733,20.989208,18.85014,18.365444,18.65547,19.370714,0.0,15942.679,15225.565,6242.6123,6139.1514,5556.8613,4746.9883,3608.3037,3249.411,2810.1572,1741.3182,1310.4675,794.6009,627.8556,134.08975,-90.56036,399.01654,-1190.473,-2161.1223,-2204.1182,6215.769,1101.9337,326.59454,4188.8403,2659.4382,2021.8729,-993.2424,-234.63437,51.156155,628.187,352.29553,64.43837,-202.05418,280.70758,900.96655,0.37631997,0.37599784,0.37560758,0.37563795,0.42268863,0.42629224,0.42511785,0.4250559,0.4348973,0.4743409,0.47344682,0.5996304,0.469998,0.47336075,0.47236428,0.4191567,0.3755081,0.37578157,0.3762597,0.42687887,0.42639393,0.4260309,0.42425942,0.46454015,0.47494155,0.48515874,0.42425942,0.4726646,0.5241443,0.47335082,0.47494155,0.37634388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23,31.974998,28.493729,23.082634,17.746689,16.299488,14.838495,14.016008,13.404364,11.672429,10.672776,6.5969863,8.709868,8.591705,8.75042,14.836884,22.88651,28.097536,23.395758,16.457623,13.351626,19.332714,15.553776,12.785329,9.3099575,8.562254,11.8437395,9.156208,8.541286,8.886573,9.754557,0.0,17531.938,16722.137,6864.4395,6757.175,6069.402,5175.666,3991.1604,3569.1023,3066.8767,1885.6995,1450.2944,884.52527,649.0639,135.21169,-70.35842,427.07852,-1312.7117,-2340.8652,-2389.714,6851.785,1207.502,373.1207,4549.196,2907.5574,2213.2588,-1060.835,-229.76651,61.7112,683.6814,398.50366,73.2739,-222.0063,311.63147,1004.94214,0.37631997,0.37598246,0.37544164,0.37480924,0.37417445,0.3739873,0.37593722,0.41401145,0.4227881,0.42269439,0.46715048,0.5414901,0.42268834,0.4616211,0.42245966,0.373769,0.37523854,0.3757342,0.3752259,0.37363324,0.37357873,0.37674537,0.42304575,0.42327926,0.42209315,0.4310664,0.42353982,0.46986762,0.50137687,0.4709423,0.42209315,0.37634388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23,31.974998,28.493729,23.082634,17.746689,16.299486,14.838494,14.016007,13.404363,11.672428,10.672775,6.5969853,8.7098675,8.591704,8.750419,14.836883,22.886509,28.097536,23.395758,16.457623,13.351625,19.332712,15.553775,12.785328,9.309957,8.562253,11.843739,9.156207,8.5412855,8.886572,9.754556,0.0,17531.938,16722.137,6864.44,6757.175,6069.402,5175.666,3991.1604,3569.1023,3066.8767,1885.6995,1450.2944,884.52527,649.0639,135.21169,-70.35842,427.07855,-1312.7118,-2340.8655,-2389.714,6851.785,1207.502,373.1207,4549.1963,2907.5574,2213.2588,-1060.835,-229.76651,61.7112,683.6814,398.50366,73.2739,-222.0063,311.63147,1004.94214,0.34220877,0.34193963,0.34160036,0.3414438,0.36511484,0.37094048,0.37194118,0.37187132,0.37195718,0.3994466,0.4199643,0.51211995,0.38586488,0.42002115,0.3814168,0.36223152,0.3415611,0.3417541,0.34151465,0.37288806,0.37286296,0.37288806,0.3713808,0.37400097,0.40877393,0.42897165,0.3713497,0.4206745,0.4462694,0.42018676,0.41310763,0.34222853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.804016,26.274603,22.342949,16.227596,10.156621,8.524477,6.9466114,6.073347,5.4410625,3.7386117,2.8532097,0.057473615,0.27378735,0.08455652,0.2093499,6.654728,15.760815,21.784813,16.526089,10.007569,7.366348,11.8363695,7.5135317,4.427404,0.49599,0.040637963,3.143149,0.21203718,0.044981737,0.34002504,1.1863607,0.0,18939.773,18029.592,7330.5264,7218.658,6507.4204,5522.908,4160.5015,3686.4392,3122.3315,1868.2974,1358.3005,721.62384,683.5793,174.35791,-61.79203,440.4977,-1403.0957,-2531.4712,-2586.6016,7341.1772,1167.5039,341.85226,4915.5415,3126.5212,2346.9622,-1133.8647,-175.78813,58.179985,741.0039,417.61612,36.254017,-203.93417,307.4103,1042.0076,0.34220877,0.34192923,0.34147993,0.3409328,0.34033018,0.34014502,0.34000322,0.35275632,0.36942604,0.36948076,0.3771329,0.4650832,0.36946243,0.3859519,0.36928764,0.33995196,0.3413035,0.34172088,0.34119385,0.33967605,0.33967242,0.33966035,0.36134094,0.37031886,0.36970302,0.37964672,0.36955273,0.37004685,0.41141248,0.3806731,0.36966687,0.34222853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.804016,26.274603,22.342949,16.227596,10.156621,8.524477,6.9466114,6.073347,5.4410625,3.7386117,2.8532097,0.057473615,0.27378735,0.08455652,0.2093499,6.654728,15.760815,21.784813,16.526089,10.007569,7.366348,11.8363695,7.5135317,4.427404,0.49599,0.040637963,3.143149,0.21203718,0.044981737,0.34002504,1.1863607,0.0,18939.773,18029.592,7330.5264,7218.658,6507.4204,5522.908,4160.5015,3686.4392,3122.3315,1868.2974,1358.3005,721.62384,683.5793,174.35791,-61.79203,440.4977,-1403.0957,-2531.4712,-2586.6016,7341.1772,1167.5039,341.85226,4915.5415,3126.5212,2346.9622,-1133.8647,-175.78813,58.179985,741.0039,417.61612,36.254017,-203.93417,307.4103,1042.0076,0.31677297,0.31655335,0.31628764,0.31610492,0.32926318,0.33563483,0.33837527,0.3382833,0.33823192,0.34460878,0.36709982,0.414773,0.33952326,0.36706626,0.33784527,0.32695594,0.31619707,0.3164083,0.31612867,0.33909553,0.3390736,0.3390963,0.33754408,0.33763462,0.3435874,0.36317468,0.33754408,0.36825597,0.38157764,0.3674429,0.34809092,0.31678993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71571,25.548979,21.54149,15.337954,9.12649,7.4842815,5.9565926,5.1303587,4.5388536,2.9286828,2.0895896,0.034876287,0.06794094,0.02450917,0.11125179,6.0395565,15.001752,21.040041,15.51915,7.0315866,3.2950997,10.750588,6.5208673,3.647453,0.07628806,0.007471245,2.7325776,0.085565604,0.01093028,0.09308726,0.51523274,0.0,19220.555,18182.129,7406.5347,7274.679,6588.304,5541.2705,4088.5312,3577.8735,3011.9307,1812.916,1319.4669,611.0748,632.1852,78.76073,-50.774002,421.04993,-1391.0803,-2534.712,-2592.5515,7454.8154,1346.3433,412.27557,4959.992,3089.9744,2258.1821,-1076.5249,-63.36837,44.753456,709.34973,395.24817,23.464783,-102.2548,211.15822,1022.9678,0.31677297,0.31653303,0.31614423,0.31566766,0.31512842,0.3149629,0.3147363,0.31884158,0.33512396,0.3361544,0.3371498,0.41218877,0.33615986,0.33990154,0.3368854,0.31526548,0.3159966,0.31635493,0.31493676,0.314668,0.31457987,0.31458133,0.32028455,0.33680573,0.3367929,0.34306785,0.33242294,0.33553907,0.35717338,0.33625525,0.3365264,0.31678993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71571,25.548979,21.54149,15.337954,9.12649,7.4842815,5.9565926,5.1303587,4.5388536,2.9286828,2.0895896,0.034876287,0.06794094,0.02450917,0.11125179,6.0395565,15.001752,21.040041,15.51915,7.0315866,3.2950997,10.750588,6.5208673,3.647453,0.07628806,0.007471245,2.7325776,0.085565604,0.01093028,0.09308726,0.51523274,0.0,19220.555,18182.129,7406.5347,7274.679,6588.304,5541.2705,4088.5312,3577.8735,3011.9307,1812.916,1319.4669,611.0748,632.1852,78.76073,-50.774002,421.04993,-1391.0803,-2534.712,-2592.5515,7454.8154,1346.3433,412.27557,4959.992,3089.9744,2258.1821,-1076.5249,-63.36837,44.753456,709.34973,395.24817,23.464783,-102.2548,211.15822,1022.9678,0.3121457,0.3119172,0.3115958,0.3114117,0.31329092,0.31330854,0.313294,0.31317824,0.31310198,0.3149806,0.33402684,0.36945862,0.3130752,0.33391514,0.3131262,0.31332934,0.3114869,0.31175363,0.31137517,0.31394094,0.31394094,0.31368598,0.31261635,0.3126926,0.31299293,0.33533216,0.31261358,0.33470836,0.35283807,0.33367166,0.314713,0.31216213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56783,23.6657,19.476995,12.988325,6.596628,4.986422,3.595663,2.863594,2.3890033,1.0832325,0.5501913,0.007938535,0.03781734,0.011006211,0.048756175,3.4483166,12.413155,18.860907,13.427397,4.012298,0.092384666,8.954793,5.0953517,2.7238111,0.060597345,0.004954993,1.6820707,0.052202087,0.002351281,0.016810007,0.09929706,0.0,19683.113,18592.059,7585.5376,7453.3555,6690.847,5482.7007,3886.389,3351.581,2674.262,1618.9702,1032.7623,297.6478,446.8249,60.700584,-32.4001,311.83856,-1391.3019,-2626.119,-2683.061,7538.087,1423.8901,423.08316,4791.325,2940.8406,2035.8417,-918.8222,-56.498955,28.089401,672.94977,304.1958,18.870226,-40.02013,87.44549,929.8041,0.3121457,0.31191117,0.3115296,0.31105432,0.31049746,0.31031436,0.31001922,0.31031376,0.31096455,0.3111289,0.311157,0.36019325,0.31111774,0.33037114,0.3111753,0.31005654,0.31138027,0.31173587,0.31142995,0.30982128,0.30978084,0.30974066,0.31023932,0.31150612,0.31135005,0.31961325,0.31192723,0.3108671,0.3406528,0.31537637,0.31132597,0.31216213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56783,23.6657,19.476995,12.988325,6.596628,4.986422,3.595663,2.863594,2.3890033,1.0832325,0.5501913,0.007938535,0.03781734,0.011006211,0.048756175,3.4483166,12.413155,18.860907,13.427397,4.012298,0.092384666,8.954793,5.0953517,2.7238111,0.060597345,0.004954993,1.6820707,0.052202087,0.002351281,0.016810007,0.09929706,0.0,19683.113,18592.059,7585.5376,7453.3555,6690.847,5482.7007,3886.389,3351.581,2674.262,1618.9702,1032.7623,297.6478,446.8249,60.700584,-32.4001,311.83856,-1391.3019,-2626.119,-2683.061,7538.087,1423.8901,423.08316,4791.325,2940.8406,2035.8417,-918.8222,-56.498955,28.089401,672.94977,304.1958,18.870226,-40.02013,87.44549,929.8041,0.30481055,0.30459362,0.30429202,0.30415004,0.30675393,0.30842856,0.30861524,0.30850968,0.3084894,0.30865777,0.30898148,0.35794908,0.30862787,0.309105,0.30863273,0.3063322,0.30419213,0.30444103,0.3040807,0.30853876,0.3089903,0.30943403,0.3078414,0.3079125,0.30825517,0.31618017,0.3078571,0.30893025,0.33983397,0.30916575,0.30855957,0.30482623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51732,22.68284,18.51575,12.090064,5.8802977,4.337663,2.9825037,2.2763145,1.8074518,0.5399615,0.10296158,0.0013474408,0.024376266,0.005812581,0.023523454,1.8678709,10.702775,17.54927,12.33673,3.5096872,0.06251517,7.938197,4.5894227,2.4188497,0.05142297,0.0027672646,1.1482147,0.03019697,0.0012919371,0.009679071,0.06049333,0.0,19839.031,18809.143,7564.375,7414.204,6587.3315,5357.2427,3832.3535,3287.0757,2656.7847,1593.1674,927.7121,120.50925,384.83917,49.77236,-21.531546,224.1445,-1380.377,-2712.5994,-2780.6826,7580.842,1375.1576,394.71973,4748.3154,2723.8884,1940.7936,-862.23126,-52.550423,18.767822,648.4502,248.17621,14.0595045,-29.82427,67.31788,877.6394,0.30481055,0.30458656,0.30422282,0.30377087,0.30323946,0.30306104,0.30277142,0.30363637,0.30661497,0.30663392,0.30682114,0.33903813,0.3066249,0.30706307,0.30604407,0.3030357,0.30408594,0.30442116,0.3031197,0.3028067,0.30269688,0.3026537,0.3043944,0.3071771,0.30658534,0.30658117,0.3067764,0.30612484,0.3377887,0.3072395,0.30655697,0.30482623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.51732,22.68284,18.51575,12.090064,5.8802977,4.337663,2.9825037,2.2763145,1.8074518,0.5399615,0.10296158,0.0013474408,0.024376266,0.005812581,0.023523454,1.8678709,10.702775,17.54927,12.33673,3.5096872,0.06251517,7.938197,4.5894227,2.4188497,0.05142297,0.0027672646,1.1482147,0.03019697,0.0012919371,0.009679071,0.06049333,0.0,19839.031,18809.143,7564.375,7414.204,6587.3315,5357.2427,3832.3535,3287.0757,2656.7847,1593.1674,927.7121,120.50925,384.83917,49.77236,-21.531546,224.1445,-1380.377,-2712.5994,-2780.6826,7580.842,1375.1576,394.71973,4748.3154,2723.8884,1940.7936,-862.23126,-52.550423,18.767822,648.4502,248.17621,14.0595045,-29.82427,67.31788,877.6394,0.3024151,0.30219936,0.3018858,0.30173224,0.30170703,0.301704,0.30159485,0.30138367,0.30125868,0.30181265,0.3048231,0.3278309,0.30175015,0.30508205,0.30539125,0.3018311,0.30184218,0.30204865,0.30166307,0.30194634,0.30205998,0.30149361,0.3009717,0.30084723,0.3030549,0.3048057,0.3009175,0.30421752,0.33567664,0.30532524,0.30370933,0.30243054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44203,22.003477,17.722488,11.125383,4.8021235,3.2771761,2.0586777,1.4657052,1.1127844,0.25674975,0.044523105,0.00048026367,0.015190662,0.0032543214,0.009196732,0.92518073,9.403757,16.609636,11.700426,2.0235052,0.039422523,7.5595126,4.2736225,2.2484024,0.04256588,0.0016571039,1.0393546,0.024014056,0.0010138832,0.009430467,0.063525185,0.0,20069.457,18948.662,7675.322,7520.354,6652.0684,5323.9893,3618.5803,2991.1233,2278.9917,1288.9141,628.11444,76.73146,296.1387,39.21284,-11.939496,153.60509,-1350.0314,-2788.5781,-2855.939,7563.7896,1445.1356,292.92166,4596.0674,2696.1492,1869.5,-829.93744,-47.852882,10.862809,634.4066,235.59712,12.427489,-29.880772,69.63068,842.16864,0.3024151,0.30219543,0.30183306,0.30138022,0.30084324,0.30065718,0.30030215,0.30001095,0.2997661,0.2995765,0.30199918,0.32397845,0.2995775,0.30318123,0.29900283,0.30071315,0.30171508,0.30203706,0.3017312,0.30025685,0.30022666,0.30022675,0.3001926,0.29915604,0.29911363,0.30025986,0.30018482,0.3034028,0.33340856,0.30342293,0.2991086,0.30243054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44203,22.003477,17.722488,11.125383,4.8021235,3.2771761,2.0586777,1.4657052,1.1127844,0.25674975,0.044523105,0.00048026367,0.015190662,0.0032543214,0.009196732,0.92518073,9.403757,16.609636,11.700426,2.0235052,0.039422523,7.5595126,4.2736225,2.2484024,0.04256588,0.0016571039,1.0393546,0.024014056,0.0010138832,0.009430467,0.063525185,0.0,20069.457,18948.662,7675.322,7520.354,6652.0684,5323.9893,3618.5803,2991.1233,2278.9917,1288.9141,628.11444,76.73146,296.1387,39.21284,-11.939496,153.60509,-1350.0314,-2788.5781,-2855.939,7563.7896,1445.1356,292.92166,4596.0674,2696.1492,1869.5,-829.93744,-47.852882,10.862809,634.4066,235.59712,12.427489,-29.880772,69.63068,842.16864,0.29894316,0.29873198,0.2984281,0.29820338,0.2992224,0.29923064,0.29913956,0.2988812,0.29851332,0.29815084,0.2977878,0.3217315,0.29814148,0.30099243,0.29713988,0.2984735,0.29839608,0.29858747,0.29820687,0.29967698,0.29969442,0.29970813,0.29851374,0.29839757,0.29817435,0.29839352,0.29846606,0.29721382,0.32639012,0.30066139,0.29814458,0.29895824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43985,22.158945,18.002275,11.607208,5.4431634,3.903831,2.6078486,1.9409432,1.5281234,0.42209977,0.08106877,0.0008834833,0.01985161,0.0039015855,0.013708605,1.202937,10.010588,16.94864,11.797059,1.5703995,0.031170238,7.5235205,4.107032,2.1690235,0.037756316,0.0017931577,1.0841488,0.024508465,0.0009679264,0.008878158,0.06431186,0.0,20076.098,18912.336,7554.1562,7395.106,6561.0986,5351.0483,3741.0635,3187.0442,2480.3037,1480.1531,811.45905,106.04268,351.5845,45.85678,-15.648285,176.85791,-1378.0762,-2732.1267,-2803.049,7587.0815,1488.9006,255.39816,4674.9736,2753.4915,1825.5906,-814.66833,-44.636784,13.907984,630.15015,241.09291,12.584299,-28.896269,70.556076,825.3405,0.29894316,0.2987276,0.2983746,0.2979294,0.29738408,0.29720008,0.2969942,0.29696426,0.2969133,0.29671758,0.29620713,0.31972697,0.2967069,0.29666197,0.29528853,0.29723033,0.29826552,0.29857516,0.29729462,0.29697746,0.29682907,0.2968143,0.29725337,0.29687175,0.29669437,0.29692784,0.29774296,0.29643553,0.31885937,0.2987881,0.29667714,0.29895824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43985,22.158945,18.002275,11.607208,5.4431634,3.903831,2.6078486,1.9409432,1.5281234,0.42209977,0.08106877,0.0008834833,0.01985161,0.0039015855,0.013708605,1.202937,10.010588,16.94864,11.797059,1.5703995,0.031170238,7.5235205,4.107032,2.1690235,0.037756316,0.0017931577,1.0841488,0.024508465,0.0009679264,0.008878158,0.06431186,0.0,20076.098,18912.336,7554.1562,7395.106,6561.0986,5351.0483,3741.0635,3187.0442,2480.3037,1480.1531,811.45905,106.04268,351.5845,45.85678,-15.648285,176.85791,-1378.0762,-2732.1267,-2803.049,7587.0815,1488.9006,255.39816,4674.9736,2753.4915,1825.5906,-814.66833,-44.636784,13.907984,630.15015,241.09291,12.584299,-28.896269,70.556076,825.3405,0.29884428,0.29862887,0.298274,0.2978202,0.2971966,0.2969627,0.29639474,0.2958822,0.2954891,0.29521188,0.29471815,0.3177349,0.29520807,0.29503843,0.2947116,0.29744995,0.2981621,0.29847446,0.29759553,0.29730824,0.29698378,0.2960516,0.29504353,0.29525012,0.29528406,0.29562497,0.29495457,0.29471678,0.31194615,0.29423642,0.29527313,0.29885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43226,21.638165,17.305256,10.636619,4.4320965,2.9399958,1.7707251,1.231129,0.9174578,0.1716076,0.028928705,0.00023380652,0.008350525,0.0017726161,0.008327822,0.8456565,9.346622,16.372921,11.358606,1.5651083,0.025226228,7.097615,3.765596,1.9824654,0.034705494,0.0014182874,0.85415393,0.016681781,0.0009314558,0.009146289,0.055018835,0.0,20099.193,19030.371,7725.445,7564.275,6584.3276,5261.759,3538.8943,2842.5923,2138.4329,1196.5011,506.90726,60.884026,267.49298,28.42474,-12.589281,146.33617,-1351.9552,-2750.8357,-2818.9697,7554.472,1454.5101,255.45663,4667.5576,2716.521,1745.3066,-776.0098,-42.81154,10.362802,619.72473,212.328,10.129595,-29.491863,63.69988,787.0481,0.29884428,0.29862836,0.2982686,0.2978008,0.29714385,0.29689524,0.29624245,0.29553,0.2948017,0.29418284,0.29336652,0.31575528,0.29417863,0.29361093,0.29287538,0.29747954,0.2981549,0.29847306,0.29792073,0.29758635,0.29601204,0.2954993,0.2954889,0.29364392,0.29349908,0.29367065,0.29548576,0.29350212,0.3077021,0.2924032,0.29349318,0.29885936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43226,21.638165,17.305256,10.636619,4.4320965,2.9399958,1.7707251,1.231129,0.9174578,0.1716076,0.028928705,0.00023380652,0.008350525,0.0017726161,0.008327822,0.8456565,9.346622,16.372921,11.358606,1.5651083,0.025226228,7.097615,3.765596,1.9824654,0.034705494,0.0014182874,0.85415393,0.016681781,0.0009314558,0.009146289,0.055018835,0.0,20099.193,19030.371,7725.445,7564.275,6584.3276,5261.759,3538.8943,2842.5923,2138.4329,1196.5011,506.90726,60.884026,267.49298,28.42474,-12.589281,146.33617,-1351.9552,-2750.8357,-2818.9697,7554.472,1454.5101,255.45663,4667.5576,2716.521,1745.3066,-776.0098,-42.81154,10.362802,619.72473,212.328,10.129595,-29.491863,63.69988,787.0481,0.29850087,0.29828826,0.29795256,0.29753798,0.29695424,0.29672804,0.29608306,0.29556784,0.29359773,0.29317585,0.2916079,0.31378794,0.29314658,0.29194853,0.29234645,0.2965319,0.2978406,0.29813704,0.29697374,0.29670942,0.29644516,0.2964182,0.2962568,0.29370216,0.29364446,0.29190242,0.29510504,0.29167345,0.30339354,0.29058138,0.29363987,0.29851592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.35298,21.163637,16.917599,10.369166,4.1249256,2.6086984,1.5384718,1.0439483,0.75791144,0.10840445,0.018639913,0.00013519386,0.008913754,0.0016470869,0.0055618472,0.5667066,8.500614,15.738473,10.604641,1.193505,0.020266999,6.47206,3.3688116,1.7414126,0.03257132,0.0010995219,0.75142586,0.014984003,0.00073409383,0.007714053,0.052660786,0.0,20339.125,19120.857,7641.424,7490.3447,6607.053,5307.529,3373.7432,2711.8142,2034.5525,1110.3992,394.6931,48.042942,240.92581,29.994955,-9.530479,117.89511,-1302.4882,-2795.2532,-2864.883,7664.674,1423.5664,220.57057,4591.071,2614.1667,1661.2743,-723.06854,-41.534576,8.183632,591.1404,198.08905,9.596572,-27.008627,63.002453,732.82263,0.29850087,0.29828656,0.29793543,0.29748106,0.29683843,0.29659158,0.29591843,0.29462874,0.2943036,0.29213944,0.28979105,0.3118329,0.29178366,0.28880557,0.28961352,0.2967663,0.29781702,0.29813233,0.29726863,0.2970292,0.29575336,0.29468942,0.294653,0.29448462,0.29437262,0.2917851,0.29461953,0.291248,0.3015119,0.2898107,0.2943697,0.29851592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.35298,21.163637,16.917599,10.369166,4.1249256,2.6086984,1.5384718,1.0439483,0.75791144,0.10840445,0.018639913,0.00013519386,0.008913754,0.0016470869,0.0055618472,0.5667066,8.500614,15.738473,10.604641,1.193505,0.020266999,6.47206,3.3688116,1.7414126,0.03257132,0.0010995219,0.75142586,0.014984003,0.00073409383,0.007714053,0.052660786,0.0,20339.125,19120.857,7641.424,7490.3447,6607.053,5307.529,3373.7432,2711.8142,2034.5525,1110.3992,394.6931,48.042942,240.92581,29.994955,-9.530479,117.89511,-1302.4882,-2795.2532,-2864.883,7664.674,1423.5664,220.57057,4591.071,2614.1667,1661.2743,-723.06854,-41.534576,8.183632,591.1404,198.08905,9.596572,-27.008627,63.002453,732.82263,0.2949798,0.29477322,0.2944722,0.294254,0.29531026,0.2953163,0.29514435,0.29476833,0.2944954,0.2925176,0.28953376,0.30989003,0.29250637,0.28708175,0.28780907,0.2947222,0.29444396,0.294631,0.29425764,0.29552308,0.29546273,0.29537997,0.29534942,0.29281864,0.2927557,0.29148644,0.2953447,0.28990865,0.30088067,0.28800502,0.2927472,0.29499447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43889,21.46547,17.322815,10.937972,4.896716,3.3954694,2.1678164,1.5535334,1.1838063,0.29538396,0.055998113,0.0004656669,0.014617473,0.0016435889,0.0014430009,0.113623165,8.18143,15.777682,10.935363,1.2391276,0.017947018,6.663422,3.3975945,1.7524467,0.029264325,0.00097088015,0.81737614,0.020437043,0.0009107917,0.0072429003,0.05041259,0.0,20079.031,19071.469,7540.392,7388.719,6490.201,5279.149,3633.2346,3048.6943,2336.9644,1315.0204,670.3131,86.96244,306.41727,41.017967,1.915819,49.428818,-1314.3118,-2869.158,-2938.9514,7653.343,1446.6924,225.3925,4674.03,2687.248,1671.033,-726.3388,-39.214302,2.4334016,598.10297,206.71585,11.375903,-25.624765,61.645,735.92914,0.2949798,0.29476902,0.29441914,0.29397845,0.29343882,0.2932584,0.29305762,0.2930078,0.29291853,0.29281968,0.28772983,0.30795926,0.29281712,0.28666165,0.288099,0.29327828,0.29431424,0.29461908,0.29340973,0.2930575,0.29298055,0.29289302,0.29316115,0.29333046,0.29324093,0.29055673,0.29324138,0.29092485,0.29902035,0.2862106,0.29323724,0.29499447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43889,21.46547,17.322815,10.937972,4.896716,3.3954694,2.1678164,1.5535334,1.1838063,0.29538396,0.055998113,0.0004656669,0.014617473,0.0016435889,0.0014430009,0.113623165,8.18143,15.777682,10.935363,1.2391276,0.017947018,6.663422,3.3975945,1.7524467,0.029264325,0.00097088015,0.81737614,0.020437043,0.0009107917,0.0072429003,0.05041259,0.0,20079.031,19071.469,7540.392,7388.719,6490.201,5279.149,3633.2346,3048.6943,2336.9644,1315.0204,670.3131,86.96244,306.41727,41.017967,1.915819,49.428818,-1314.3118,-2869.158,-2938.9514,7653.343,1446.6924,225.3925,4674.03,2687.248,1671.033,-726.3388,-39.214302,2.4334016,598.10297,206.71585,11.375903,-25.624765,61.645,735.92914,0.29880062,0.29858688,0.29825965,0.29786196,0.29517218,0.29294193,0.29225987,0.29178637,0.29145572,0.2912284,0.28884262,0.3060405,0.29122427,0.28558105,0.2863021,0.2953497,0.2981836,0.2984408,0.29802445,0.29377964,0.29273552,0.29187545,0.291334,0.29129118,0.2913396,0.29112756,0.2913209,0.28911224,0.29594335,0.2864163,0.2913428,0.2988157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.445,22.298279,18.074718,11.564798,5.406266,3.7866516,2.5128102,1.8650228,1.4615219,0.43311238,0.088797316,0.00092359696,0.01942414,0.004320023,0.019327007,1.6239544,9.826301,16.959948,11.911113,1.440065,0.023627715,7.6101,4.0495896,2.1382716,0.03770767,0.0020525143,1.021397,0.025644438,0.001118438,0.010527257,0.06504157,0.0,20060.422,18881.37,7619.555,7466.5254,6557.9297,5499.975,3706.4158,3137.383,2449.9126,1423.1311,815.66907,111.41707,343.16953,44.527153,-19.689161,207.91112,-1326.1012,-2773.4495,-2840.0317,7597.071,1508.0083,244.18675,4691.178,2815.5703,1811.9716,-808.3102,-44.429955,16.996382,637.9991,233.13194,12.866068,-31.734035,69.92179,818.65155,0.29880062,0.29858655,0.2982268,0.2977642,0.29716912,0.29694968,0.29652295,0.29376686,0.29020742,0.28988525,0.28947207,0.30260104,0.28987756,0.2870418,0.28660363,0.29679587,0.29813606,0.29843843,0.2981289,0.29659906,0.2965112,0.29648885,0.2933149,0.28962743,0.2895916,0.28930357,0.29101267,0.2896101,0.29046547,0.287253,0.28958884,0.2988157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.445,22.298279,18.074718,11.564798,5.406266,3.7866516,2.5128102,1.8650228,1.4615219,0.43311238,0.088797316,0.00092359696,0.01942414,0.004320023,0.019327007,1.6239544,9.826301,16.959948,11.911113,1.440065,0.023627715,7.6101,4.0495896,2.1382716,0.03770767,0.0020525143,1.021397,0.025644438,0.001118438,0.010527257,0.06504157,0.0,20060.422,18881.37,7619.555,7466.5254,6557.9297,5499.975,3706.4158,3137.383,2449.9126,1423.1311,815.66907,111.41707,343.16953,44.527153,-19.689161,207.91112,-1326.1012,-2773.4495,-2840.0317,7597.071,1508.0083,244.18675,4691.178,2815.5703,1811.9716,-808.3102,-44.429955,16.996382,637.9991,233.13194,12.866068,-31.734035,69.92179,818.65155,0.2990778,0.29885995,0.29848945,0.29798758,0.2975227,0.29733446,0.2957037,0.2953445,0.29496652,0.28922403,0.28790116,0.2963363,0.28929305,0.28536716,0.28511253,0.29668456,0.29837516,0.29870412,0.29827815,0.29654717,0.29652855,0.29651478,0.29491818,0.294606,0.29032376,0.28551465,0.29484284,0.28780568,0.29017395,0.28546327,0.2896722,0.2990929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.462685,22.342878,18.016874,11.335907,5.0159225,3.490208,2.2820363,1.6823,1.3241743,0.37843448,0.07376086,0.00075124577,0.016344033,0.0036614905,0.014725671,1.0149418,9.97558,17.048737,12.147582,2.5089808,0.06079354,7.7985477,4.194612,2.1868978,0.03889481,0.0019791713,1.201173,0.033047505,0.0013576173,0.010120804,0.060110938,0.0,20006.455,18875.152,7718.7964,7571.8237,6650.208,5325.435,3601.9888,3009.4973,2297.079,1360.1709,763.5383,100.80836,325.5301,40.518017,-16.701323,161.0776,-1390.9498,-2760.726,-2827.3137,7520.973,1442.0428,328.12653,4719.388,2834.0605,1860.757,-818.1164,-45.27128,14.423625,638.4524,254.12148,14.775418,-30.539028,66.72614,830.0035,0.2990778,0.29886135,0.29850385,0.29803568,0.29738003,0.297141,0.2965786,0.29609972,0.2936324,0.29337832,0.2861074,0.2881247,0.29337978,0.28372473,0.28572527,0.29675853,0.2983937,0.29870793,0.29840237,0.2968574,0.29669905,0.29674146,0.29528195,0.2946686,0.29285002,0.28560865,0.29466733,0.28657278,0.2900323,0.28597206,0.29284555,0.2990929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.462685,22.342878,18.016874,11.335907,5.0159225,3.490208,2.2820363,1.6823,1.3241743,0.37843448,0.07376086,0.00075124577,0.016344033,0.0036614905,0.014725671,1.0149418,9.97558,17.048737,12.147582,2.5089808,0.06079354,7.7985477,4.194612,2.1868978,0.03889481,0.0019791713,1.201173,0.033047505,0.0013576173,0.010120804,0.060110938,0.0,20006.455,18875.152,7718.7964,7571.8237,6650.208,5325.435,3601.9888,3009.4973,2297.079,1360.1709,763.5383,100.80836,325.5301,40.518017,-16.701323,161.0776,-1390.9498,-2760.726,-2827.3137,7520.973,1442.0428,328.12653,4719.388,2834.0605,1860.757,-818.1164,-45.27128,14.423625,638.4524,254.12148,14.775418,-30.539028,66.72614,830.0035,0.2998845,0.29966947,0.29935503,0.29902637,0.29753467,0.2964922,0.29607582,0.29552582,0.2949533,0.29451317,0.2915414,0.28142735,0.29451308,0.28223404,0.2839627,0.2968106,0.29926193,0.29951975,0.29911792,0.29681242,0.29679558,0.29678172,0.2948926,0.29482806,0.29293075,0.28767762,0.2948926,0.29120374,0.2863569,0.2841903,0.2929241,0.2998997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49973,22.99594,18.75752,12.207551,5.946188,4.3810153,3.0206523,2.3167458,1.8704234,0.71002716,0.25903866,0.0032409988,0.021597786,0.005694047,0.026079746,2.3149457,10.739832,17.751823,12.962084,4.067349,0.1451971,8.484776,4.7192483,2.5014663,0.05058283,0.0030958194,1.4778335,0.041933704,0.0017449165,0.013228695,0.07924729,0.0,19893.057,18732.393,7634.015,7491.294,6616.8296,5399.3647,3840.292,3281.334,2587.0388,1519.009,943.6306,198.38643,392.4377,45.784878,-23.230515,251.86276,-1345.4086,-2747.8096,-2812.8564,7456.431,1380.8418,423.2136,4794.046,2901.9814,1963.4731,-878.51263,-51.865055,19.829937,659.55707,284.0797,16.797892,-35.339336,77.53773,890.39307,0.2998845,0.29966742,0.2993149,0.29886502,0.29829276,0.29808375,0.29769263,0.29591593,0.2937883,0.29340523,0.28972498,0.27778283,0.29340494,0.28098193,0.2893016,0.29788256,0.299198,0.29951292,0.29920605,0.29765955,0.29760394,0.29756057,0.2957379,0.29462814,0.293069,0.2873659,0.29475984,0.2910974,0.28104597,0.2829516,0.29306343,0.2998997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.49973,22.99594,18.75752,12.207551,5.946188,4.3810153,3.0206523,2.3167458,1.8704234,0.71002716,0.25903866,0.0032409988,0.021597786,0.005694047,0.026079746,2.3149457,10.739832,17.751823,12.962084,4.067349,0.1451971,8.484776,4.7192483,2.5014663,0.05058283,0.0030958194,1.4778335,0.041933704,0.0017449165,0.013228695,0.07924729,0.0,19893.057,18732.393,7634.015,7491.294,6616.8296,5399.3647,3840.292,3281.334,2587.0388,1519.009,943.6306,198.38643,392.4377,45.784878,-23.230515,251.86276,-1345.4086,-2747.8096,-2812.8564,7456.431,1380.8418,423.2136,4794.046,2901.9814,1963.4731,-878.51263,-51.865055,19.829937,659.55707,284.0797,16.797892,-35.339336,77.53773,890.39307,0.30159387,0.3013755,0.30105424,0.30069572,0.29870158,0.2974463,0.29703528,0.2965825,0.2961929,0.29293543,0.29147506,0.27605212,0.29345718,0.28460103,0.2910917,0.29887584,0.30096143,0.3012235,0.30081406,0.29785413,0.29761353,0.2973776,0.29570663,0.29563662,0.29395702,0.2865569,0.29570663,0.2912117,0.28176293,0.28743437,0.29355735,0.30160922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60555,24.024048,19.91701,13.577679,7.469837,5.835298,4.3286963,3.515489,2.9598274,1.5164009,0.90971595,0.011116444,0.041105393,0.011270667,0.042801548,3.4474652,12.734195,19.200094,13.657915,3.6946616,0.08820354,9.212868,5.391724,2.936921,0.061435945,0.004228567,1.9476925,0.0605491,0.0051072435,0.039670907,0.24480611,0.0,19566.023,18516.902,7505.318,7360.2344,6528.7285,5527.283,4057.961,3547.3032,2911.9653,1708.9996,1107.509,390.9759,502.16037,64.30587,-29.398983,312.09125,-1418.057,-2630.107,-2688.8328,7588.7603,1468.0695,404.46567,4775.363,2925.047,2074.1296,-957.66754,-57.351532,26.226206,672.57263,329.24765,19.985016,-64.0688,143.01239,942.66003,0.30159387,0.30137387,0.3010154,0.30055702,0.29997414,0.29976326,0.2993684,0.29793984,0.29475188,0.29460207,0.28971827,0.27433217,0.29461315,0.28592667,0.291151,0.29956245,0.30089945,0.3012177,0.30090883,0.29933122,0.2992916,0.29924405,0.29788598,0.2954475,0.29397142,0.28826094,0.29557797,0.29132828,0.2821612,0.28754556,0.29395917,0.30160922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60555,24.024048,19.91701,13.577679,7.469837,5.835298,4.3286963,3.515489,2.9598274,1.5164009,0.90971595,0.011116444,0.041105393,0.011270667,0.042801548,3.4474652,12.734195,19.200094,13.657915,3.6946616,0.08820354,9.212868,5.391724,2.936921,0.061435945,0.004228567,1.9476925,0.0605491,0.0051072435,0.039670907,0.24480611,0.0,19566.023,18516.902,7505.318,7360.2344,6528.7285,5527.283,4057.961,3547.3032,2911.9653,1708.9996,1107.509,390.9759,502.16037,64.30587,-29.398983,312.09125,-1418.057,-2630.107,-2688.8328,7588.7603,1468.0695,404.46567,4775.363,2925.047,2074.1296,-957.66754,-57.351532,26.226206,672.57263,329.24765,19.985016,-64.0688,143.01239,942.66003,0.30663455,0.306408,0.30606797,0.3056255,0.30230644,0.30012727,0.29837897,0.29812604,0.29784253,0.29647395,0.29274338,0.27262294,0.29717293,0.28629458,0.29373163,0.3028044,0.30596155,0.30624372,0.3058226,0.30052277,0.2991372,0.29912382,0.29730555,0.29726732,0.29672864,0.2875651,0.29727006,0.292025,0.28498286,0.2893654,0.2960788,0.30665043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63543,24.167347,20.076523,13.750553,7.6540413,5.997445,4.578551,3.8022604,3.2770383,1.868031,1.1992295,0.014989679,0.040649652,0.011929606,0.048815757,3.777477,12.71681,19.270498,13.97471,5.9072957,2.7046955,9.552803,5.5627494,3.0241334,0.055608988,0.0042623817,2.0926707,0.055187672,0.006174452,0.044782754,0.24069364,0.0,19472.86,18490.254,7489.3057,7351.854,6522.1865,5567.432,3928.6458,3459.4233,2824.716,1686.8733,1167.3627,453.8125,530.969,62.997215,-31.99765,327.79202,-1389.1632,-2649.329,-2710.696,7519.913,1309.9373,379.34268,4761.924,2994.168,2112.0713,-974.27625,-54.100254,28.348845,682.2584,343.16055,18.698362,-68.01386,139.5033,959.7942,0.30663455,0.3064083,0.30603734,0.30555892,0.30494344,0.30472347,0.30429402,0.30301556,0.2966558,0.2962473,0.29472783,0.26834834,0.29628274,0.28920656,0.29563412,0.30454615,0.305904,0.30624217,0.3059376,0.3043549,0.30430555,0.30424413,0.30139807,0.29696494,0.2956546,0.28914213,0.29803324,0.29552937,0.28478038,0.29194817,0.2956242,0.30665043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63543,24.167347,20.076523,13.750553,7.6540413,5.997445,4.578551,3.8022604,3.2770383,1.868031,1.1992295,0.014989679,0.040649652,0.011929606,0.048815757,3.777477,12.71681,19.270498,13.97471,5.9072957,2.7046955,9.552803,5.5627494,3.0241334,0.055608988,0.0042623817,2.0926707,0.055187672,0.006174452,0.044782754,0.24069364,0.0,19472.86,18490.254,7489.3057,7351.854,6522.1865,5567.432,3928.6458,3459.4233,2824.716,1686.8733,1167.3627,453.8125,530.969,62.997215,-31.99765,327.79202,-1389.1632,-2649.329,-2710.696,7519.913,1309.9373,379.34268,4761.924,2994.168,2112.0713,-974.27625,-54.100254,28.348845,682.2584,343.16055,18.698362,-68.01386,139.5033,959.7942,0.3081015,0.30787572,0.30754352,0.3071727,0.30515614,0.3040762,0.30366507,0.30322307,0.30284062,0.30125397,0.29428685,0.27323747,0.30227607,0.29200625,0.29593933,0.3055311,0.3074422,0.30771518,0.3073061,0.30434722,0.30420038,0.3040709,0.30234852,0.30227208,0.30087456,0.2907207,0.30234852,0.2950545,0.2878188,0.29375535,0.30005288,0.30811754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62548,24.229969,20.19328,13.92993,7.8392015,6.25812,4.8378787,4.083006,3.5611634,2.153808,1.5286337,0.021581434,0.04826353,0.014553556,0.05346809,3.7930079,12.853083,19.371365,13.965846,4.3340073,1.0597838,9.508206,5.737359,3.1961753,0.07448422,0.0059378995,1.9796859,0.066578984,0.011056936,0.09601215,0.5223339,0.0,19503.92,18473.186,7435.627,7312.4688,6518.845,5428.928,3930.659,3407.556,2814.8872,1685.805,1125.6082,516.8968,555.00183,68.68912,-32.93603,328.30807,-1399.2632,-2641.591,-2699.2444,7548.345,1441.4965,383.90018,4782.6626,2904.1948,2113.2249,-1001.10535,-63.233757,29.356358,685.6284,331.68585,20.00062,-104.12085,212.28365,939.19965,0.3081015,0.30787385,0.30750066,0.30702433,0.30642402,0.30621547,0.30581376,0.3047345,0.30137098,0.301233,0.3000068,0.27932137,0.3012732,0.29139468,0.30057406,0.3060176,0.30737135,0.3077083,0.3073998,0.3057909,0.30574334,0.30570737,0.30461553,0.3021009,0.3016966,0.2947407,0.30220842,0.30033427,0.28633285,0.29351366,0.30127022,0.30811754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62548,24.229969,20.19328,13.92993,7.8392015,6.25812,4.8378787,4.083006,3.5611634,2.153808,1.5286337,0.021581434,0.04826353,0.014553556,0.05346809,3.7930079,12.853083,19.371365,13.965846,4.3340073,1.0597838,9.508206,5.737359,3.1961753,0.07448422,0.0059378995,1.9796859,0.066578984,0.011056936,0.09601215,0.5223339,0.0,19503.92,18473.186,7435.627,7312.4688,6518.845,5428.928,3930.659,3407.556,2814.8872,1685.805,1125.6082,516.8968,555.00183,68.68912,-32.93603,328.30807,-1399.2632,-2641.591,-2699.2444,7548.345,1441.4965,383.90018,4782.6626,2904.1948,2113.2249,-1001.10535,-63.233757,29.356358,685.6284,331.68585,20.00062,-104.12085,212.28365,939.19965,0.3076109,0.30738607,0.30703506,0.3066158,0.30605617,0.30585012,0.30532688,0.30478317,0.30424535,0.30375436,0.29931635,0.28543422,0.30398616,0.29640117,0.30039194,0.30625826,0.30691692,0.30722502,0.30665568,0.30618688,0.30602598,0.3060162,0.30372557,0.30358,0.3034482,0.2957558,0.30369067,0.30015528,0.29284918,0.29858956,0.30293652,0.30762687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68143,25.034191,21.048666,14.877166,8.727479,7.12165,5.6120315,4.7998977,4.2362666,2.7178495,2.000334,0.041603077,0.07360323,0.027224036,0.084439516,4.7779903,14.124172,20.365719,14.804992,4.705198,0.68315923,10.329463,6.197671,3.446373,0.111244515,0.009142658,2.2781868,0.079535015,0.010326943,0.08285821,0.47208002,0.0,19328.646,18296.412,7384.5903,7254.37,6552.842,5474.6475,4062.347,3544.7751,2934.4424,1756.3824,1212.5309,595.49207,608.2641,81.60315,-40.556545,371.1644,-1422.9517,-2580.4312,-2641.6855,7534.467,1478.8988,428.99963,4793.0166,3051.1375,2205.8452,-1037.5016,-78.41303,37.63479,710.9373,357.56058,22.52748,-95.60083,202.10007,994.78656,0.3076109,0.30738336,0.30700776,0.30652583,0.3058688,0.30562794,0.30502948,0.30438066,0.30370107,0.303067,0.30249783,0.28426614,0.30320618,0.29717785,0.30201843,0.30628255,0.3068794,0.3072174,0.30671442,0.30550545,0.30502138,0.3043987,0.30429637,0.30403095,0.30355233,0.29746702,0.3042368,0.30178058,0.2930893,0.30089554,0.30275747,0.30762687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68143,25.034191,21.048666,14.877166,8.727479,7.12165,5.6120315,4.7998977,4.2362666,2.7178495,2.000334,0.041603077,0.07360323,0.027224036,0.084439516,4.7779903,14.124172,20.365719,14.804992,4.705198,0.68315923,10.329463,6.197671,3.446373,0.111244515,0.009142658,2.2781868,0.079535015,0.010326943,0.08285821,0.47208002,0.0,19328.646,18296.412,7384.5903,7254.37,6552.842,5474.6475,4062.347,3544.7751,2934.4424,1756.3824,1212.5309,595.49207,608.2641,81.60315,-40.556545,371.1644,-1422.9517,-2580.4312,-2641.6855,7534.467,1478.8988,428.99963,4793.0166,3051.1375,2205.8452,-1037.5016,-78.41303,37.63479,710.9373,357.56058,22.52748,-95.60083,202.10007,994.78656,0.31040016,0.31016952,0.30982754,0.30942535,0.3071026,0.30531442,0.30464956,0.3040302,0.30335662,0.30262172,0.3008771,0.2870955,0.30283713,0.29934442,0.30233935,0.3073933,0.30971974,0.31000254,0.30958873,0.30587432,0.30477783,0.30473277,0.3045356,0.30234396,0.30228123,0.29976988,0.30391803,0.3022285,0.2935165,0.300191,0.30226338,0.3104164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.753075,25.860334,21.98238,15.951392,9.97695,8.334518,6.7562413,5.890332,5.277288,3.6551015,2.7922478,0.054791074,0.10628455,0.034724273,0.0972646,6.4390826,15.407859,21.382978,15.682634,6.088149,2.5669096,11.153511,6.885307,3.8702834,0.116586566,0.011089187,2.5920312,0.08236812,0.020159693,0.1393547,0.62026703,0.0,19102.2,18116.684,7276.2925,7164.715,6451.3438,5541.6772,4161.0874,3669.6409,3070.6638,1820.2084,1339.5118,713.46204,683.8456,103.135254,-42.552834,436.6619,-1391.6318,-2520.3594,-2582.731,7513.961,1438.4752,399.2768,4823.9233,3105.1226,2317.6082,-1105.8947,-79.810486,40.47944,734.9191,384.03873,21.267118,-125.01096,226.55392,1043.5643,0.31040016,0.31016836,0.309787,0.30929947,0.30869165,0.30847517,0.30806968,0.3070692,0.30216286,0.30185512,0.30114236,0.29377154,0.3020026,0.30007365,0.30273998,0.30828643,0.30964872,0.3099972,0.309691,0.30809012,0.30804592,0.307982,0.30622664,0.3026328,0.30254674,0.29853034,0.30372065,0.30034548,0.29359552,0.30029604,0.30253783,0.3104164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.753075,25.860334,21.98238,15.951392,9.97695,8.334518,6.7562413,5.890332,5.277288,3.6551015,2.7922478,0.054791074,0.10628455,0.034724273,0.0972646,6.4390826,15.407859,21.382978,15.682634,6.088149,2.5669096,11.153511,6.885307,3.8702834,0.116586566,0.011089187,2.5920312,0.08236812,0.020159693,0.1393547,0.62026703,0.0,19102.2,18116.684,7276.2925,7164.715,6451.3438,5541.6772,4161.0874,3669.6409,3070.6638,1820.2084,1339.5118,713.46204,683.8456,103.135254,-42.552834,436.6619,-1391.6318,-2520.3594,-2582.731,7513.961,1438.4752,399.2768,4823.9233,3105.1226,2317.6082,-1105.8947,-79.810486,40.47944,734.9191,384.03873,21.267118,-125.01096,226.55392,1043.5643,0.3140796,0.3138434,0.31349087,0.31304586,0.31011266,0.30815786,0.30714452,0.30685896,0.30646768,0.30623263,0.29959714,0.2926214,0.30626616,0.29896608,0.30617997,0.31036222,0.31337732,0.31366995,0.31325006,0.30877954,0.30828252,0.3078215,0.30606312,0.3060285,0.30597812,0.29928303,0.30606312,0.30070296,0.29615045,0.3006899,0.305562,0.31409627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79752,26.241001,22.412773,16.486631,10.536767,8.928496,7.3942704,6.555189,5.953361,4.345827,3.4310071,0.0591967,0.23071067,0.060979262,0.10843071,5.787279,14.944385,21.423454,16.283375,7.18618,3.1262136,11.702189,7.407282,4.259807,0.24125634,0.021728791,3.223171,0.17677447,0.032030728,0.2356992,0.9109935,0.0,18960.545,18036.104,7225.7617,7097.189,6437.001,5479.1406,4097.9688,3607.8064,3040.2004,1811.3123,1382.4857,798.446,722.3176,164.41434,-36.659107,411.3888,-1407.335,-2632.9983,-2686.904,7425.7905,1397.7249,431.1793,4853.785,3115.5972,2372.039,-1147.3661,-118.549515,40.612793,731.08856,426.4064,33.553513,-166.94658,272.12967,1060.5754,0.3140796,0.31384274,0.31345114,0.31295002,0.31232047,0.31209925,0.31167293,0.31077427,0.30537122,0.30488977,0.30460268,0.29535192,0.30499467,0.30215248,0.30593365,0.31190896,0.31330466,0.31366563,0.31324354,0.31150895,0.31149277,0.3114558,0.30974358,0.30568293,0.30564755,0.30167788,0.30697912,0.30410793,0.2972848,0.30402622,0.30531663,0.31409627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79752,26.241001,22.412773,16.486631,10.536767,8.928496,7.3942704,6.555189,5.953361,4.345827,3.4310071,0.0591967,0.23071067,0.060979262,0.10843071,5.787279,14.944385,21.423454,16.283375,7.18618,3.1262136,11.702189,7.407282,4.259807,0.24125634,0.021728791,3.223171,0.17677447,0.032030728,0.2356992,0.9109935,0.0,18960.545,18036.104,7225.7617,7097.189,6437.001,5479.1406,4097.9688,3607.8064,3040.2004,1811.3123,1382.4857,798.446,722.3176,164.41434,-36.659107,411.3888,-1407.335,-2632.9983,-2686.904,7425.7905,1397.7249,431.1793,4853.785,3115.5972,2372.039,-1147.3661,-118.549515,40.612793,731.08856,426.4064,33.553513,-166.94658,272.12967,1060.5754,0.31642598,0.31618786,0.31583494,0.31542298,0.31301135,0.31144315,0.310983,0.31054807,0.3101026,0.3098496,0.30287543,0.2957096,0.30989206,0.30283725,0.30974826,0.3134073,0.31573763,0.3160209,0.31559548,0.31194106,0.31161392,0.31128207,0.3108385,0.30947763,0.3094736,0.30315626,0.30951527,0.30377525,0.29867554,0.30368,0.3091665,0.31644288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.714066,25.330482,21.286308,15.013553,8.863941,7.215534,5.7493143,4.9549313,4.4001055,2.9023707,2.169422,0.032797873,0.088891566,0.026738316,0.0853841,4.917271,14.068113,20.52344,15.582189,6.820896,2.805736,11.059256,6.8691497,3.895117,0.09959497,0.009762464,2.7903607,0.16744018,0.025251018,0.15188149,0.6600541,0.0,19225.768,18233.78,7443.0684,7318.3965,6552.7983,5552.5557,3998.865,3502.7268,2909.5994,1743.4238,1226.5447,624.11,619.89026,95.57788,-41.100876,377.03183,-1406.8151,-2627.7842,-2683.7388,7341.087,1369.6172,428.60333,4820.3623,3074.314,2300.5408,-1112.5311,-73.17565,37.722355,721.24945,393.3017,33.23245,-129.16302,233.4001,1040.969,0.31642598,0.31618628,0.3157892,0.31528246,0.31465742,0.31443822,0.3140253,0.31312,0.30864844,0.30848733,0.30824158,0.29438627,0.30857533,0.3068874,0.30897912,0.31427658,0.31566653,0.31601477,0.3155797,0.3138233,0.3138107,0.3137785,0.31300682,0.30918035,0.30917525,0.30584043,0.3102394,0.3075431,0.30243704,0.3074861,0.30917472,0.31644288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
