pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.714066,25.330482,21.286308,15.013553,8.863941,7.215534,5.7493143,4.9549313,4.4001055,2.9023707,2.169422,0.032797873,0.088891566,0.026738316,0.0853841,4.917271,14.068113,20.52344,15.582189,6.820896,2.805736,11.059256,6.8691497,3.895117,0.09959497,0.009762464,2.7903607,0.16744018,0.025251018,0.15188149,0.6600541,0.0,19225.768,18233.78,7443.0684,7318.3965,6552.7983,5552.5557,3998.865,3502.7268,2909.5994,1743.4238,1226.5447,624.11,619.89026,95.57788,-41.100876,377.03183,-1406.8151,-2627.7842,-2683.7388,7341.087,1369.6172,428.60333,4820.3623,3074.314,2300.5408,-1112.5311,-73.17565,37.722355,721.24945,393.3017,33.23245,-129.16302,233.4001,1040.969,0.31206104,0.31183302,0.31151205,0.3113163,0.31294572,0.31295788,0.31288615,0.31266287,0.3123211,0.31211856,0.3065745,0.29911974,0.31214052,0.3063473,0.31211698,0.31230137,0.31141245,0.31167442,0.31128603,0.3134532,0.3134607,0.3134759,0.3129959,0.31161138,0.31154323,0.30491135,0.31169736,0.30723882,0.30159366,0.3073275,0.3115373,0.3120775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72188,25.340376,21.362404,15.193791,9.103666,7.450538,5.9565415,5.1328597,4.5587387,3.0115776,2.2343864,0.036450014,0.07799179,0.024839295,0.08931554,4.766589,13.730868,20.377237,15.4136305,8.336214,5.279525,10.861576,6.6865773,3.7651482,0.14436905,0.012949105,3.2260273,0.42809376,0.034568306,0.15628962,0.65664,0.0,19201.068,18233.285,7377.028,7252.5376,6518.4966,5561.137,4039.5935,3571.902,2963.806,1774.258,1265.9818,633.7174,632.9356,87.83601,-43.25908,370.46884,-1391.255,-2669.4937,-2730.4487,7413.346,1220.5309,369.9106,4837.0957,3068.3242,2278.4792,-1084.575,-89.86331,37.922512,690.8744,407.26102,57.581196,-126.43471,231.45328,1018.77893,0.31206104,0.31182724,0.3114476,0.3109742,0.31041175,0.3102275,0.3099246,0.31017798,0.3105707,0.31054458,0.31039053,0.29725605,0.31058818,0.30692172,0.31017235,0.3099823,0.31131464,0.31165794,0.31134424,0.30971757,0.30968302,0.30963966,0.31015295,0.31139058,0.31134146,0.3077407,0.3114426,0.30963442,0.30417222,0.30949795,0.31133717,0.3120775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72188,25.340376,21.362404,15.193791,9.103666,7.450538,5.9565415,5.1328597,4.5587387,3.0115776,2.2343864,0.036450014,0.07799179,0.024839295,0.08931554,4.766589,13.730868,20.377237,15.4136305,8.336214,5.279525,10.861576,6.6865773,3.7651482,0.14436905,0.012949105,3.2260273,0.42809376,0.034568306,0.15628962,0.65664,0.0,19201.068,18233.285,7377.028,7252.5376,6518.4966,5561.137,4039.5935,3571.902,2963.806,1774.258,1265.9818,633.7174,632.9356,87.83601,-43.25908,370.46884,-1391.255,-2669.4937,-2730.4487,7413.346,1220.5309,369.9106,4837.0957,3068.3242,2278.4792,-1084.575,-89.86331,37.922512,690.8744,407.26102,57.581196,-126.43471,231.45328,1018.77893,0.31246245,0.312226,0.31181958,0.31126496,0.31066644,0.31045428,0.30863556,0.30848765,0.30838525,0.3084003,0.3084499,0.30266622,0.30838266,0.30837974,0.30794522,0.3110589,0.3116897,0.31205523,0.31149969,0.3094647,0.30945396,0.30944481,0.30775625,0.3078252,0.30789772,0.30773094,0.30778208,0.30942455,0.30248776,0.3093484,0.30790293,0.31247893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77111,25.74165,21.785906,15.640564,9.559601,7.9557123,6.459138,5.6384244,5.0444007,3.4453216,2.637921,0.048448622,0.08641194,0.02733329,0.08562305,5.4248896,14.643666,21.000551,15.734989,8.037837,4.9452677,11.062403,6.8103814,3.7635627,0.100966126,0.008457888,2.5818958,0.09554892,0.011321566,0.0709546,0.36060515,0.0,19044.818,18149.365,7354.7437,7237.7515,6513.199,5471.075,4043.3555,3564.947,3018.848,1806.1621,1292.3192,692.37036,668.4877,92.99516,-40.96596,397.9176,-1412.4448,-2606.07,-2663.7966,7445.5127,1277.124,372.2488,4905.8374,3098.7603,2330.773,-1091.3206,-74.34458,38.136166,731.1579,382.10806,25.047764,-86.00915,172.29698,1069.8002,0.31246245,0.3122283,0.3118423,0.31133702,0.3108874,0.31069905,0.30919158,0.3089924,0.30868495,0.30669856,0.3065663,0.3007902,0.30676347,0.30686024,0.30602658,0.31113937,0.31172022,0.31206155,0.31154183,0.30951604,0.30949703,0.30946407,0.309317,0.3072983,0.3072425,0.30607846,0.3085707,0.30605093,0.30200347,0.30614364,0.30689093,0.31247893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77111,25.74165,21.785906,15.640564,9.559601,7.9557123,6.459138,5.6384244,5.0444007,3.4453216,2.637921,0.048448622,0.08641194,0.02733329,0.08562305,5.4248896,14.643666,21.000551,15.734989,8.037837,4.9452677,11.062403,6.8103814,3.7635627,0.100966126,0.008457888,2.5818958,0.09554892,0.011321566,0.0709546,0.36060515,0.0,19044.818,18149.365,7354.7437,7237.7515,6513.199,5471.075,4043.3555,3564.947,3018.848,1806.1621,1292.3192,692.37036,668.4877,92.99516,-40.96596,397.9176,-1412.4448,-2606.07,-2663.7966,7445.5127,1277.124,372.2488,4905.8374,3098.7603,2330.773,-1091.3206,-74.34458,38.136166,731.1579,382.10806,25.047764,-86.00915,172.29698,1069.8002,0.31502587,0.31479007,0.31444272,0.31403905,0.31166753,0.30996135,0.30953774,0.30926767,0.3078199,0.30716306,0.30473125,0.3046162,0.3072562,0.30456573,0.30760995,0.3119064,0.3143377,0.31462222,0.31419942,0.30982858,0.30967343,0.3095201,0.30938548,0.30738145,0.307342,0.3053752,0.3089995,0.3054581,0.30182907,0.30423623,0.3073376,0.31504261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69045,24.674133,20.703016,14.536993,8.4149275,6.792008,5.3258705,4.5337157,3.9829648,2.514335,1.7773556,0.03178766,0.08114632,0.025752658,0.06599146,4.7269106,13.651368,19.96589,14.497413,4.898472,0.6633389,9.907307,5.877883,3.2073126,0.076305896,0.006461078,2.0169184,0.08533528,0.007187763,0.0525315,0.280219,0.0,19300.254,18383.785,7370.1626,7250.8936,6536.9336,5506.0312,3998.7434,3497.4197,2898.041,1725.048,1230.182,559.5741,587.37726,89.81679,-33.536568,369.7688,-1387.9144,-2596.6785,-2653.8127,7513.5703,1438.8359,441.12656,4858.8867,3010.0842,2170.6582,-1002.71735,-63.877754,33.150745,703.2308,333.4117,24.054695,-74.18331,151.29799,986.23126,0.31502587,0.3147887,0.31440017,0.3139047,0.31328648,0.31306747,0.31265602,0.31166223,0.30735195,0.3073006,0.30518517,0.30272442,0.30731782,0.3043274,0.30767244,0.31288156,0.3142662,0.31461644,0.31418544,0.31242898,0.3124137,0.3123925,0.3116082,0.3074509,0.30742484,0.30442476,0.30872548,0.30538425,0.30192843,0.30536658,0.30742195,0.31504261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69045,24.674133,20.703016,14.536993,8.4149275,6.792008,5.3258705,4.5337157,3.9829648,2.514335,1.7773556,0.03178766,0.08114632,0.025752658,0.06599146,4.7269106,13.651368,19.96589,14.497413,4.898472,0.6633389,9.907307,5.877883,3.2073126,0.076305896,0.006461078,2.0169184,0.08533528,0.007187763,0.0525315,0.280219,0.0,19300.254,18383.785,7370.1626,7250.8936,6536.9336,5506.0312,3998.7434,3497.4197,2898.041,1725.048,1230.182,559.5741,587.37726,89.81679,-33.536568,369.7688,-1387.9144,-2596.6785,-2653.8127,7513.5703,1438.8359,441.12656,4858.8867,3010.0842,2170.6582,-1002.71735,-63.877754,33.150745,703.2308,333.4117,24.054695,-74.18331,151.29799,986.23126,0.31085676,0.31063125,0.31030825,0.31011263,0.31161243,0.3116218,0.3115386,0.31130487,0.31094792,0.31070468,0.3054885,0.3008383,0.31075683,0.305032,0.31063762,0.31108364,0.31020772,0.31047127,0.31008974,0.31202894,0.31204137,0.31207007,0.311549,0.3102396,0.3100596,0.3037977,0.310337,0.30551472,0.30160046,0.30465475,0.31005228,0.3108731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.691154,24.809568,20.726358,14.395904,8.140646,6.4817405,5.000067,4.216485,3.6774688,2.2393935,1.5614581,0.02475157,0.052430645,0.020857459,0.06126585,4.3243957,13.555415,19.999853,14.943839,6.810986,3.194661,10.386104,6.3058634,3.5563352,0.078641415,0.0071594757,2.411802,0.07845695,0.020312078,0.147679,0.7066123,0.0,19298.045,18351.932,7481.7754,7354.6685,6613.3447,5571.6216,4021.5674,3476.9316,2864.5342,1705.5757,1175.9442,522.364,564.4989,66.30276,-33.61281,352.37958,-1413.4573,-2625.3901,-2684.5447,7388.7075,1315.6638,405.06284,4840.354,3030.5227,2205.0789,-1061.2178,-64.6819,31.484032,707.25916,369.22635,20.50536,-129.56808,245.71268,972.0686,0.31085676,0.31062576,0.31024384,0.30976838,0.30920804,0.30902353,0.30872223,0.3089289,0.3091231,0.3091223,0.30900183,0.2989639,0.3091518,0.3037966,0.30879772,0.30877903,0.3101092,0.3104552,0.3101475,0.30856472,0.3085245,0.30846754,0.30896413,0.3099948,0.30987507,0.30601847,0.3100574,0.30827993,0.30195385,0.30365494,0.30987018,0.3108731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.691154,24.809568,20.726358,14.395904,8.140646,6.4817405,5.000067,4.216485,3.6774688,2.2393935,1.5614581,0.02475157,0.052430645,0.020857459,0.06126585,4.3243957,13.555415,19.999853,14.943839,6.810986,3.194661,10.386104,6.3058634,3.5563352,0.078641415,0.0071594757,2.411802,0.07845695,0.020312078,0.147679,0.7066123,0.0,19298.045,18351.932,7481.7754,7354.6685,6613.3447,5571.6216,4021.5674,3476.9316,2864.5342,1705.5757,1175.9442,522.364,564.4989,66.30276,-33.61281,352.37958,-1413.4573,-2625.3901,-2684.5447,7388.7075,1315.6638,405.06284,4840.354,3030.5227,2205.0789,-1061.2178,-64.6819,31.484032,707.25916,369.22635,20.50536,-129.56808,245.71268,972.0686,0.31089234,0.3106607,0.31028074,0.30978557,0.30910516,0.3088575,0.3082624,0.30773732,0.30739853,0.30724314,0.30714837,0.2994797,0.30726308,0.30537868,0.30675474,0.30878624,0.3101447,0.31049162,0.3101792,0.30860814,0.3085828,0.30857313,0.30658004,0.30664435,0.30695584,0.3051927,0.30659717,0.30788848,0.3060324,0.3076777,0.3070634,0.31090868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66736,24.427633,20.351376,14.046521,7.915107,6.2950974,4.8381977,4.0561404,3.5244708,2.1298294,1.5003712,0.02440855,0.055975255,0.015681159,0.059447214,3.7496357,13.176608,19.617517,14.185543,5.1604843,1.6392444,9.64542,5.6450458,3.0568368,0.055022467,0.005091743,2.060244,0.079918295,0.0041798265,0.024253756,0.130529,0.0,19372.857,18436.502,7474.8945,7338.5938,6542.322,5500.6987,3985.1194,3473.2761,2843.3867,1677.5648,1129.766,511.11145,551.2027,75.63545,-35.093193,325.96143,-1429.5801,-2624.6135,-2684.6655,7539.5923,1391.7296,399.2768,4830.246,2998.3472,2134.251,-980.1606,-53.28956,31.562214,688.4096,337.9286,23.651417,-47.777523,100.266914,986.08826,0.31089234,0.31066087,0.31028277,0.30979168,0.30921876,0.309021,0.30867454,0.30671844,0.30641538,0.30601835,0.30556247,0.29761377,0.30611458,0.3052958,0.30484352,0.30880556,0.3101475,0.3104922,0.31018034,0.30863422,0.3086098,0.30859753,0.30657956,0.30648547,0.30632767,0.30346546,0.30655488,0.30469546,0.3041332,0.30529,0.30572885,0.31090868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66736,24.427633,20.351376,14.046521,7.915107,6.2950974,4.8381977,4.0561404,3.5244708,2.1298294,1.5003712,0.02440855,0.055975255,0.015681159,0.059447214,3.7496357,13.176608,19.617517,14.185543,5.1604843,1.6392444,9.64542,5.6450458,3.0568368,0.055022467,0.005091743,2.060244,0.079918295,0.0041798265,0.024253756,0.130529,0.0,19372.857,18436.502,7474.8945,7338.5938,6542.322,5500.6987,3985.1194,3473.2761,2843.3867,1677.5648,1129.766,511.11145,551.2027,75.63545,-35.093193,325.96143,-1429.5801,-2624.6135,-2684.6655,7539.5923,1391.7296,399.2768,4830.246,2998.3472,2134.251,-980.1606,-53.28956,31.562214,688.4096,337.9286,23.651417,-47.777523,100.266914,986.08826,0.30969185,0.30946895,0.30915332,0.30882883,0.30843538,0.30829337,0.3079205,0.3075439,0.30713078,0.3045755,0.30416077,0.29788667,0.3046802,0.30409092,0.3048279,0.3086061,0.3090459,0.30931324,0.308883,0.30857024,0.3084768,0.30847797,0.3066049,0.3065088,0.30607942,0.30398658,0.3065794,0.30453762,0.30017248,0.3030081,0.30566975,0.30970803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62105,24.165169,20.085663,13.775365,7.4476304,5.8758855,4.419926,3.6534917,3.1313806,1.7222247,1.0841321,0.015427099,0.045535203,0.014691981,0.053375382,4.191785,13.053315,19.412785,13.819614,3.9003947,0.0872348,9.348952,5.4656615,2.9387827,0.058063325,0.005580007,2.0906038,0.06856071,0.002669626,0.0154404,0.09804432,0.0,19517.742,18487.385,7478.11,7342.0146,6654.61,5411.5957,3983.7302,3435.6375,2815.6697,1686.9692,1138.1078,429.3428,517.4869,65.470604,-32.83026,346.77512,-1382.6217,-2606.642,-2667.219,7580.6226,1464.5625,416.8222,4790.2017,2950.6392,2106.7932,-958.60846,-54.743687,29.444683,672.23126,341.75397,21.93791,-37.425526,87.51236,970.4126,0.30969185,0.30946234,0.30908725,0.30861256,0.30799648,0.30777782,0.30726936,0.3067562,0.30623683,0.30578583,0.3023262,0.30177292,0.30587348,0.30175057,0.30485612,0.3073364,0.3089533,0.3092944,0.30898634,0.30733132,0.30726078,0.30708513,0.30691436,0.30662706,0.3061365,0.30370837,0.3068323,0.30454955,0.2982487,0.3011202,0.30571058,0.30970803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62105,24.165169,20.085663,13.775365,7.4476304,5.8758855,4.419926,3.6534917,3.1313806,1.7222247,1.0841321,0.015427099,0.045535203,0.014691981,0.053375382,4.191785,13.053315,19.412785,13.819614,3.9003947,0.0872348,9.348952,5.4656615,2.9387827,0.058063325,0.005580007,2.0906038,0.06856071,0.002669626,0.0154404,0.09804432,0.0,19517.742,18487.385,7478.11,7342.0146,6654.61,5411.5957,3983.7302,3435.6375,2815.6697,1686.9692,1138.1078,429.3428,517.4869,65.470604,-32.83026,346.77512,-1382.6217,-2606.642,-2667.219,7580.6226,1464.5625,416.8222,4790.2017,2950.6392,2106.7932,-958.60846,-54.743687,29.444683,672.23126,341.75397,21.93791,-37.425526,87.51236,970.4126,0.307393,0.30717003,0.30684876,0.30667692,0.3066063,0.30658346,0.30640623,0.30604607,0.3055318,0.3049509,0.30419144,0.29989272,0.3050704,0.30292448,0.3049479,0.3066955,0.30679387,0.3070108,0.30662534,0.30678803,0.306871,0.3068857,0.30513218,0.3050344,0.30492142,0.3027622,0.3050805,0.30485147,0.2960852,0.3007229,0.3049075,0.307409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62724,23.989254,19.848925,13.463805,7.151571,5.5290027,4.147871,3.42106,2.9338584,1.6729676,1.1256423,0.017986326,0.050341837,0.0152259385,0.0488555,3.9034789,12.5589905,19.094713,13.994935,5.697386,2.0646617,9.469609,5.510632,2.9515822,0.0630241,0.005174946,1.9319686,0.0562125,0.0024824252,0.016451245,0.09756693,0.0,19498.414,18530.162,7538.1064,7388.8926,6645.8037,5505.3887,3871.8386,3338.5618,2712.4,1588.683,1047.6147,437.7226,498.8807,70.22143,-30.43989,333.72552,-1365.1714,-2645.405,-2710.006,7440.5527,1329.9836,406.0536,4821.7393,2981.5535,2121.2341,-960.01605,-57.69805,28.047606,686.0768,328.1734,19.649437,-39.282143,86.65747,972.8589,0.307393,0.30716586,0.30679336,0.3063285,0.30578104,0.30558968,0.30521578,0.30487415,0.30449983,0.30404055,0.30257875,0.29802424,0.30414903,0.30166122,0.30304796,0.3056218,0.30665785,0.30699804,0.30669397,0.30517936,0.30514193,0.3051137,0.30503303,0.30486178,0.30436972,0.3016634,0.30499348,0.3029746,0.2957012,0.30059105,0.30402824,0.307409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62724,23.989254,19.848925,13.463805,7.151571,5.5290027,4.147871,3.42106,2.9338584,1.6729676,1.1256423,0.017986326,0.050341837,0.0152259385,0.0488555,3.9034789,12.5589905,19.094713,13.994935,5.697386,2.0646617,9.469609,5.510632,2.9515822,0.0630241,0.005174946,1.9319686,0.0562125,0.0024824252,0.016451245,0.09756693,0.0,19498.414,18530.162,7538.1064,7388.8926,6645.8037,5505.3887,3871.8386,3338.5618,2712.4,1588.683,1047.6147,437.7226,498.8807,70.22143,-30.43989,333.72552,-1365.1714,-2645.405,-2710.006,7440.5527,1329.9836,406.0536,4821.7393,2981.5535,2121.2341,-960.01605,-57.69805,28.047606,686.0768,328.1734,19.649437,-39.282143,86.65747,972.8589,0.3076977,0.3074692,0.30708247,0.30655825,0.3060797,0.30590454,0.30428374,0.30396995,0.30352414,0.30302352,0.30239925,0.2961674,0.30313817,0.30179322,0.3032332,0.3055446,0.30694312,0.30730072,0.30686387,0.30503067,0.3050219,0.30501664,0.3031942,0.30314097,0.30306897,0.30108756,0.30317006,0.30301833,0.29531446,0.30096346,0.30305943,0.30771372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.622604,24.06397,20.024445,13.77312,7.643015,6.0590262,4.592001,3.8060188,3.2687168,1.7891376,1.1404184,0.014869102,0.051460747,0.016199145,0.06200183,4.0108204,12.70746,19.20769,13.637102,4.013298,0.09072875,9.140101,5.329117,2.8720734,0.059349626,0.004810191,1.7996724,0.051500384,0.0021301273,0.015854217,0.09143115,0.0,19512.9,18511.531,7438.448,7304.885,6541.5674,5434.317,4000.0513,3482.6768,2859.612,1731.9806,1148.303,441.52658,529.2718,70.3786,-35.965736,338.10455,-1368.6702,-2637.6377,-2698.5476,7612.7363,1440.847,423.2379,4805.4194,2920.8455,2075.1514,-946.3239,-55.891476,32.441036,676.3253,315.92566,18.771786,-38.909027,83.41054,959.2732,0.3076977,0.30747083,0.307099,0.30661193,0.30594423,0.3056977,0.30513585,0.3046827,0.30212602,0.30180883,0.3011606,0.29432213,0.30189162,0.29993337,0.30134392,0.305617,0.30696636,0.30730543,0.3068813,0.30514336,0.30512956,0.30510268,0.3043944,0.30290565,0.30247745,0.29990572,0.3029938,0.30114475,0.2949972,0.2990883,0.30214876,0.30771372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.622604,24.06397,20.024445,13.77312,7.643015,6.0590262,4.592001,3.8060188,3.2687168,1.7891376,1.1404184,0.014869102,0.051460747,0.016199145,0.06200183,4.0108204,12.70746,19.20769,13.637102,4.013298,0.09072875,9.140101,5.329117,2.8720734,0.059349626,0.004810191,1.7996724,0.051500384,0.0021301273,0.015854217,0.09143115,0.0,19512.9,18511.531,7438.448,7304.885,6541.5674,5434.317,4000.0513,3482.6768,2859.612,1731.9806,1148.303,441.52658,529.2718,70.3786,-35.965736,338.10455,-1368.6702,-2637.6377,-2698.5476,7612.7363,1440.847,423.2379,4805.4194,2920.8455,2075.1514,-946.3239,-55.891476,32.441036,676.3253,315.92566,18.771786,-38.909027,83.41054,959.2732,0.3074693,0.30724362,0.3068794,0.30642313,0.30579445,0.30556032,0.30496097,0.30430353,0.3036886,0.30330473,0.29953116,0.29622638,0.30334237,0.29968673,0.3016708,0.30600458,0.30675507,0.30707994,0.30588755,0.3056509,0.30553576,0.30547193,0.3045254,0.30301172,0.3028089,0.2995882,0.30309844,0.30096447,0.29357153,0.29917964,0.3028028,0.30748525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64319,24.018427,19.815863,13.318696,7.0457435,5.4403715,4.0242624,3.2867646,2.8010385,1.5147247,0.96012026,0.016059643,0.04682194,0.018054556,0.06782939,4.203734,12.692655,19.172947,13.890357,4.9644747,0.81909484,9.409127,5.4057703,2.8923142,0.06476371,0.0052324743,2.2030056,0.06218213,0.0028986074,0.016933791,0.09729409,0.0,19448.59,18527.057,7599.0796,7458.6235,6623.4395,5473.8066,3924.4797,3364.9788,2707.962,1605.8994,1055.115,401.53485,486.6743,63.053265,-37.617645,346.66174,-1350.9205,-2633.2666,-2695.3054,7494.1543,1383.4507,436.05383,4796.3125,2999.5542,2100.743,-949.01416,-58.597954,34.06215,669.6152,352.45148,20.721214,-39.3828,86.220795,961.9483,0.3074693,0.30724236,0.30686665,0.30638108,0.30570936,0.3054603,0.30483428,0.30413276,0.30290645,0.3023843,0.30185038,0.29490983,0.30247873,0.29781953,0.30168343,0.30604243,0.3067376,0.3070764,0.30619714,0.30594826,0.30584374,0.3036735,0.30362335,0.30343738,0.30314645,0.29970384,0.30358186,0.30106333,0.2933502,0.2973156,0.3031377,0.30748525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64319,24.018427,19.815863,13.318696,7.0457435,5.4403715,4.0242624,3.2867646,2.8010385,1.5147247,0.96012026,0.016059643,0.04682194,0.018054556,0.06782939,4.203734,12.692655,19.172947,13.890357,4.9644747,0.81909484,9.409127,5.4057703,2.8923142,0.06476371,0.0052324743,2.2030056,0.06218213,0.0028986074,0.016933791,0.09729409,0.0,19448.59,18527.057,7599.0796,7458.6235,6623.4395,5473.8066,3924.4797,3364.9788,2707.962,1605.8994,1055.115,401.53485,486.6743,63.053265,-37.617645,346.66174,-1350.9205,-2633.2666,-2695.3054,7494.1543,1383.4507,436.05383,4796.3125,2999.5542,2100.743,-949.01416,-58.597954,34.06215,669.6152,352.45148,20.721214,-39.3828,86.220795,961.9483,0.30848595,0.3082606,0.30793294,0.30758268,0.30593884,0.3051272,0.3048272,0.30327073,0.30291918,0.30257025,0.30016094,0.29307237,0.30261078,0.29927856,0.30191264,0.3069309,0.30775952,0.30809936,0.307692,0.3056742,0.30446863,0.30411792,0.3040188,0.3029601,0.3015642,0.29932642,0.3039823,0.30164823,0.29284143,0.2970392,0.30155373,0.30850202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68063,24.87518,20.786343,14.4449835,8.3106985,6.7456937,5.3296733,4.5698247,4.0287986,2.5601242,1.8469638,0.036610108,0.07110379,0.0242809,0.093520574,5.2099133,13.875515,20.179222,14.716333,4.9363656,1.2957581,10.349534,6.3355145,3.448177,0.082906105,0.009126733,2.3837917,0.07737749,0.006417176,0.044636074,0.24888003,0.0,19331.152,18333.91,7487.341,7361.506,6543.9756,5399.052,3924.3474,3419.6655,2870.297,1725.0763,1208.5515,570.69403,591.9043,82.02376,-44.956425,388.861,-1366.0305,-2594.2756,-2650.072,7506.442,1453.4247,406.52917,4729.787,3003.8652,2264.0837,-1042.5542,-65.796234,40.0254,706.8492,366.91916,22.833677,-67.64259,142.67656,1034.7389,0.30848595,0.30825844,0.30789018,0.30742052,0.30682936,0.30661917,0.30622843,0.3051712,0.30300498,0.30102235,0.30078357,0.29356533,0.3010746,0.2981242,0.30210942,0.3070432,0.30775118,0.30809176,0.30778342,0.30618003,0.30613965,0.30608848,0.30522197,0.30204248,0.3019631,0.29904926,0.30347955,0.29996344,0.29333603,0.29710513,0.30195308,0.30850202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68063,24.87518,20.786343,14.4449835,8.3106985,6.7456937,5.3296733,4.5698247,4.0287986,2.5601242,1.8469638,0.036610108,0.07110379,0.0242809,0.093520574,5.2099133,13.875515,20.179222,14.716333,4.9363656,1.2957581,10.349534,6.3355145,3.448177,0.082906105,0.009126733,2.3837917,0.07737749,0.006417176,0.044636074,0.24888003,0.0,19331.152,18333.91,7487.341,7361.506,6543.9756,5399.052,3924.3474,3419.6655,2870.297,1725.0763,1208.5515,570.69403,591.9043,82.02376,-44.956425,388.861,-1366.0305,-2594.2756,-2650.072,7506.442,1453.4247,406.52917,4729.787,3003.8652,2264.0837,-1042.5542,-65.796234,40.0254,706.8492,366.91916,22.833677,-67.64259,142.67656,1034.7389,0.31035993,0.31013036,0.3097947,0.30942652,0.3075055,0.30594057,0.3054908,0.3050578,0.30460757,0.30432048,0.2989464,0.29173627,0.30438605,0.29869613,0.30369064,0.30740377,0.30968538,0.30996478,0.3095541,0.30660316,0.3062456,0.30590758,0.30411232,0.3040033,0.30383143,0.29866597,0.30408028,0.30032113,0.29429656,0.29759577,0.30382428,0.3103762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74196,25.29921,21.281675,15.058688,8.941129,7.2767806,5.7542763,4.934364,4.358865,2.843158,2.075474,0.040678397,0.09167644,0.030312384,0.0965412,5.7054877,14.855478,20.830997,15.128932,5.927661,2.2051308,10.507939,6.348447,3.473718,0.08348382,0.0077061346,2.412815,0.13708757,0.007059332,0.042184625,0.23334575,0.0,19137.486,18247.85,7416.5527,7286.987,6534.3354,5581.485,4081.0334,3563.0664,2967.645,1754.6888,1257.5963,607.8692,616.4641,94.92066,-43.89007,408.64676,-1406.7444,-2520.4504,-2579.8816,7511.001,1406.3367,411.44333,4876.5137,3062.1655,2258.74,-1046.7229,-66.75257,41.149303,713.0253,364.2751,31.666239,-64.628845,137.66676,1041.8911,0.31035993,0.31012863,0.3097526,0.3092735,0.3086711,0.3084557,0.3080569,0.30691272,0.30317405,0.30300736,0.30275825,0.29372886,0.30307427,0.29903442,0.30371594,0.30823863,0.30961156,0.30995807,0.30965093,0.30804574,0.30800033,0.30794254,0.3061256,0.30392513,0.3038216,0.29985303,0.30403715,0.30216897,0.2946334,0.29820454,0.30340874,0.3103762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74196,25.29921,21.281675,15.058688,8.941129,7.2767806,5.7542763,4.934364,4.358865,2.843158,2.075474,0.040678397,0.09167644,0.030312384,0.0965412,5.7054877,14.855478,20.830997,15.128932,5.927661,2.2051308,10.507939,6.348447,3.473718,0.08348382,0.0077061346,2.412815,0.13708757,0.007059332,0.042184625,0.23334575,0.0,19137.486,18247.85,7416.5527,7286.987,6534.3354,5581.485,4081.0334,3563.0664,2967.645,1754.6888,1257.5963,607.8692,616.4641,94.92066,-43.89007,408.64676,-1406.7444,-2520.4504,-2579.8816,7511.001,1406.3367,411.44333,4876.5137,3062.1655,2258.74,-1046.7229,-66.75257,41.149303,713.0253,364.2751,31.666239,-64.628845,137.66676,1041.8911,0.31350052,0.31326672,0.31292152,0.31250948,0.31001,0.30814582,0.30712375,0.30682614,0.30651665,0.30616406,0.30109152,0.29268944,0.30620122,0.3006627,0.30610362,0.31014112,0.3128033,0.31309393,0.31267738,0.3085412,0.3081502,0.30777696,0.30602393,0.305984,0.3058838,0.2998566,0.30602393,0.3020004,0.2948435,0.3000345,0.30545086,0.3135171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84602,26.63318,22.699604,16.590626,10.496785,8.843908,7.2344656,6.3457084,5.697844,3.999898,3.0944018,0.06680156,0.3330491,0.12434001,0.2187339,7.3165255,16.601751,22.35827,16.670918,8.784563,4.92881,11.945435,7.52298,4.3659186,0.21952897,0.021582607,3.2830079,0.32571885,0.055132188,0.30817172,1.0969149,0.0,18804.963,17953.414,7332.4595,7214.595,6520.6436,5560.679,4205.2544,3721.611,3163.6401,1865.6265,1374.8595,753.3463,697.5665,183.83006,-53.14519,464.0388,-1417.933,-2470.1445,-2519.0046,7427.6577,1293.9799,419.3298,4935.747,3165.22,2375.9375,-1166.9326,-112.10715,63.28543,739.58545,419.62585,47.037888,-187.7052,295.932,1046.8518,0.31350052,0.31326577,0.31288224,0.3123914,0.31177405,0.31155816,0.31114414,0.31014544,0.30511874,0.30489093,0.30459183,0.29332808,0.30497923,0.3007737,0.3051991,0.3113437,0.31272858,0.31308877,0.3126676,0.3109359,0.31092075,0.3108857,0.30991057,0.30564132,0.30556366,0.30175328,0.30678526,0.3040605,0.29489598,0.3000017,0.3052328,0.3135171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84602,26.63318,22.699604,16.590626,10.496785,8.843908,7.2344656,6.3457084,5.697844,3.999898,3.0944018,0.06680156,0.3330491,0.12434001,0.2187339,7.3165255,16.601751,22.35827,16.670918,8.784563,4.92881,11.945435,7.52298,4.3659186,0.21952897,0.021582607,3.2830079,0.32571885,0.055132188,0.30817172,1.0969149,0.0,18804.963,17953.414,7332.4595,7214.595,6520.6436,5560.679,4205.2544,3721.611,3163.6401,1865.6265,1374.8595,753.3463,697.5665,183.83006,-53.14519,464.0388,-1417.933,-2470.1445,-2519.0046,7427.6577,1293.9799,419.3298,4935.747,3165.22,2375.9375,-1166.9326,-112.10715,63.28543,739.58545,419.62585,47.037888,-187.7052,295.932,1046.8518,0.3190438,0.3188004,0.31843895,0.31817052,0.31390792,0.31183282,0.31012946,0.30988625,0.30952662,0.30930024,0.30287176,0.2957717,0.30933344,0.30274808,0.30920604,0.31449696,0.31831196,0.318618,0.3181836,0.31123552,0.31098074,0.31072924,0.31036368,0.30871394,0.30864987,0.30338973,0.30881992,0.30370712,0.29997867,0.30385786,0.308642,0.31906095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.098465,30.067524,26.330555,20.516659,14.732203,13.16786,11.692317,10.871861,10.274439,8.54673,7.573346,3.6035917,5.732204,5.570175,5.705616,12.57653,20.587803,26.03107,21.09617,13.974695,10.938594,16.905033,12.864392,9.908233,5.9600554,5.260177,9.328576,6.515333,5.80035,6.0949645,6.8973994,0.0,17976.66,17171.83,7132.24,7024.2847,6339.7485,5397.819,4012.5745,3564.3413,3028.1638,1883.2134,1429.5906,872.0246,637.6108,160.34236,-64.585014,455.96994,-1309.3307,-2396.6316,-2442.1335,7019.138,1224.6277,368.5632,4626.083,3014.6057,2293.0657,-1136.4727,-221.71043,98.27479,687.98224,408.46277,79.488396,-203.77399,298.69482,1001.36694,0.3190438,0.31880096,0.318406,0.31790859,0.31727558,0.3170474,0.31659466,0.31557995,0.3087867,0.30775645,0.3076162,0.29544815,0.3081662,0.30642074,0.30873004,0.31655613,0.31824225,0.31861648,0.31818932,0.31639275,0.3163797,0.31635463,0.31471616,0.30866438,0.3086602,0.30510285,0.31055117,0.30672204,0.3025816,0.3066121,0.3086597,0.31906095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.098465,30.067524,26.330553,20.516659,14.732203,13.167859,11.692316,10.8718605,10.274438,8.546729,7.5733457,3.603591,5.732203,5.5701747,5.705615,12.57653,20.587803,26.03107,21.09617,13.974694,10.938593,16.905033,12.864392,9.908232,5.960055,5.2601767,9.328576,6.515332,5.8003497,6.094964,6.897399,0.0,17976.66,17171.83,7132.24,7024.2847,6339.7485,5397.819,4012.5745,3564.3413,3028.1638,1883.2135,1429.5906,872.0246,637.6108,160.34236,-64.585014,455.96994,-1309.3307,-2396.6316,-2442.1335,7019.138,1224.6277,368.5632,4626.0835,3014.6057,2293.0657,-1136.4727,-221.71043,98.27479,687.98224,408.46277,79.488396,-203.774,298.69482,1001.36694,0.33374336,0.33348718,0.33316314,0.33285326,0.32193303,0.31797072,0.3155844,0.31531587,0.31492612,0.31469324,0.3057871,0.2990506,0.31471717,0.3058801,0.3144713,0.32234344,0.33294925,0.3333091,0.33293146,0.316247,0.31620234,0.316163,0.31554893,0.3143565,0.31430104,0.31038606,0.3143836,0.30672568,0.30280936,0.3066593,0.3137416,0.33376217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.629616,37.31613,34.23668,29.446959,24.680298,23.370953,22.097542,21.374615,20.83109,19.218645,18.305809,14.62347,16.718346,16.552746,16.619593,23.09285,29.555029,34.00001,30.136465,25.01946,22.758242,26.540007,22.892906,20.279184,16.795135,16.080555,19.843546,17.34646,16.580923,16.83853,17.520023,0.0,16117.431,15412.701,6424.5815,6326.4624,5710.703,4903.335,3705.7378,3328.918,2877.4482,1814.298,1380.8663,837.3452,604.3146,162.24072,-44.11073,441.5255,-1165.8944,-2148.2793,-2196.208,6223.5913,1024.4504,314.34875,4259.215,2852.339,2145.585,-1062.2644,-224.21307,108.93497,643.6123,382.99817,82.47545,-189.5267,273.47574,955.2645,0.33374336,0.33347788,0.33305556,0.33252978,0.331924,0.33170286,0.33132797,0.32510445,0.31403753,0.31336814,0.31302726,0.3012179,0.3134682,0.3128521,0.3140396,0.33145544,0.33287656,0.333279,0.33287954,0.33126554,0.33124822,0.33124545,0.3210585,0.3139672,0.31392756,0.31326115,0.31512237,0.3123726,0.307846,0.31225112,0.3139229,0.33376217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.629616,37.31613,34.23668,29.446959,24.680296,23.37095,22.097542,21.374615,20.831089,19.218643,18.305807,14.623469,16.718344,16.552746,16.619593,23.092848,29.555029,34.00001,30.136463,25.019459,22.758242,26.540007,22.892904,20.279182,16.795134,16.080555,19.843544,17.34646,16.580923,16.838528,17.520021,0.0,16117.431,15412.701,6424.5815,6326.4624,5710.703,4903.3354,3705.738,3328.918,2877.4482,1814.298,1380.8663,837.3452,604.3146,162.24074,-44.11073,441.5255,-1165.8944,-2148.2793,-2196.208,6223.5913,1024.4504,314.34875,4259.215,2852.339,2145.5852,-1062.2644,-224.21307,108.93497,643.6123,382.9982,82.47545,-189.5267,273.47577,955.2646,0.37224,0.37192485,0.37154475,0.37039363,0.33596054,0.33117625,0.3301371,0.3298602,0.32962257,0.32497433,0.31130335,0.30203426,0.32803473,0.3110561,0.32933372,0.3364013,0.37143832,0.37170988,0.3700787,0.3308611,0.33075824,0.33086258,0.32919818,0.32910988,0.32410523,0.31557056,0.32919365,0.31195456,0.30867887,0.31200975,0.3212624,0.3722634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99616,42.449024,39.97645,36.13231,32.36681,31.324331,30.328756,29.769512,29.345675,28.134274,27.420986,24.427645,25.663263,25.516386,25.539999,30.457243,36.154648,39.76223,35.976376,31.412739,29.357145,32.77887,29.817919,27.630095,25.09912,24.794186,26.690046,24.555721,24.11139,24.360533,24.975294,0.0,14719.835,14052.817,5706.5493,5618.0967,5028.0835,4335.538,3244.5654,2898.0193,2515.83,1554.7041,1208.6674,748.7314,569.30554,152.06473,-25.150011,380.6136,-1089.2375,-1919.2947,-1960.3038,5884.7886,963.05835,298.57584,3997.2131,2548.7437,1949.1075,-893.8996,-141.56606,129.80974,611.3891,351.87335,61.483055,-186.13911,258.67422,935.5822,0.37223998,0.37191015,0.37138966,0.37076616,0.37013778,0.3698827,0.36825097,0.3404617,0.32796797,0.327857,0.32673162,0.30644116,0.32789353,0.32397887,0.32786423,0.36933982,0.37117058,0.37166372,0.37116197,0.36948997,0.36907643,0.36695358,0.3308169,0.32865235,0.32705945,0.3271005,0.32880113,0.32711998,0.3152125,0.32491994,0.32695976,0.37226337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99616,42.44902,39.976448,36.13231,32.36681,31.32433,30.328754,29.76951,29.345673,28.134272,27.420984,24.427643,25.663261,25.516384,25.539997,30.457241,36.154648,39.76223,35.976376,31.412737,29.357143,32.77887,29.817919,27.630093,25.099117,24.794184,26.690044,24.55572,24.111387,24.36053,24.975292,0.0,14719.835,14052.818,5706.55,5618.0967,5028.0835,4335.538,3244.5654,2898.0193,2515.83,1554.7042,1208.6674,748.73145,569.3056,152.06474,-25.150013,380.61362,-1089.2375,-1919.2947,-1960.304,5884.789,963.05835,298.57584,3997.2131,2548.7437,1949.1077,-893.8996,-141.56607,129.80975,611.3891,351.87335,61.48306,-186.13911,258.67422,935.5823,0.4075804,0.4072058,0.40676606,0.40470883,0.3687504,0.36852053,0.36815286,0.36786225,0.3656729,0.33531913,0.3258434,0.3073455,0.3473699,0.32540995,0.3557613,0.36941615,0.40664923,0.40695003,0.40452355,0.36884943,0.36884943,0.36820418,0.36715335,0.35968477,0.3314132,0.32672003,0.36715117,0.32578003,0.32047102,0.325035,0.3305367,0.40760845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42251,48.481884,46.45997,43.322914,40.225163,39.378464,38.574574,38.121166,37.790886,36.859516,36.324512,33.899403,34.94843,34.842957,34.91169,38.601658,43.16073,46.209965,43.781086,39.903416,38.360867,41.41512,39.1444,37.51743,35.18312,34.69553,37.053234,35.522995,35.134045,35.394035,35.98535,0.0,12936.121,12293.12,5119.0444,5034.1167,4525.0913,3874.9285,2890.7253,2587.6396,2198.855,1348.9708,1034.8152,668.2834,495.03204,127.16778,-44.77917,325.95084,-965.7269,-1752.7145,-1790.5743,4951.368,881.9744,255.69568,3397.2673,2208.443,1661.04,-855.69745,-182.40248,66.5107,510.62253,294.00992,57.21885,-190.47218,253.30031,695.29083,0.4075804,0.40718448,0.4068,0.40526336,0.40491042,0.40480435,0.39429298,0.36617526,0.3658206,0.36564863,0.33903837,0.30692106,0.36567977,0.3499027,0.36483386,0.40476325,0.40587553,0.40688252,0.40612778,0.40445092,0.40353775,0.39248663,0.366599,0.36552784,0.36514413,0.3632042,0.36654526,0.35239097,0.3243496,0.33649364,0.36513662,0.40760845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.42251,48.481884,46.45997,43.322914,40.22516,39.378464,38.574574,38.121166,37.790882,36.859516,36.32451,33.8994,34.94843,34.842953,34.91169,38.601654,43.16073,46.209965,43.781086,39.903416,38.360863,41.41512,39.1444,37.517426,35.183117,34.695526,37.05323,35.52299,35.13404,35.39403,35.98535,0.0,12936.121,12293.121,5119.0444,5034.1167,4525.0913,3874.9285,2890.7256,2587.6396,2198.855,1348.971,1034.8153,668.2834,495.03204,127.16779,-44.77917,325.95084,-965.727,-1752.7146,-1790.5745,4951.368,881.9745,255.6957,3397.2673,2208.443,1661.0402,-855.6975,-182.40248,66.5107,510.62256,294.00992,57.21885,-190.4722,253.30032,695.2909,0.46377578,0.46329832,0.4627152,0.44772166,0.4042985,0.40396628,0.40239418,0.40236327,0.38287798,0.3634558,0.36331755,0.3217769,0.3641746,0.35326603,0.36431012,0.40372688,0.46257883,0.4629645,0.43778548,0.40394565,0.40386614,0.4019252,0.4019252,0.37216347,0.36426452,0.3638093,0.4011898,0.3626453,0.3495819,0.36271855,0.36426452,0.4638121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73906,52.7,51.07635,48.554726,46.077976,45.381813,44.736958,44.3768,44.11072,43.341137,42.877285,40.753315,42.020187,41.931007,42.000683,45.09732,48.571297,50.93917,48.864563,46.03913,45.027008,46.960625,45.10293,43.817223,42.13632,41.8077,43.43401,42.263077,41.895817,42.070107,42.48074,0.0,11462.547,10929.591,4547.2305,4474.1743,4010.1665,3486.249,2566.3406,2285.133,1956.6248,1216.9124,958.06793,622.11145,419.35675,116.15094,-45.10919,296.51315,-833.8977,-1528.9957,-1560.3876,4436.256,743.39453,203.6609,3021.2126,1981.5646,1462.7693,-716.66125,-147.40164,62.559612,455.25357,254.4509,55.472977,-153.47868,208.02911,645.859,0.46377575,0.4632612,0.46209195,0.4617523,0.4598691,0.4593763,0.41406083,0.40129817,0.3998673,0.3983371,0.3611012,0.31977206,0.39985406,0.3614138,0.3997352,0.46028006,0.4623198,0.46288565,0.4615842,0.45930853,0.43719658,0.40139803,0.40128255,0.3994088,0.39929083,0.3855431,0.4012643,0.36199197,0.35196155,0.36188233,0.3978356,0.46381208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73906,52.7,51.076347,48.554726,46.077976,45.381813,44.736958,44.376797,44.11072,43.341133,42.877285,40.753315,42.020184,41.931007,42.000683,45.097317,48.571297,50.93917,48.86456,46.039127,45.027008,46.960625,45.10293,43.81722,42.13632,41.807697,43.434006,42.263073,41.895817,42.070107,42.48074,0.0,11462.548,10929.591,4547.231,4474.1743,4010.1667,3486.249,2566.3408,2285.1333,1956.6248,1216.9124,958.06793,622.11145,419.35678,116.150955,-45.10919,296.51318,-833.89777,-1528.9958,-1560.3877,4436.2563,743.3946,203.66092,3021.213,1981.5647,1462.7694,-716.6613,-147.40164,62.559616,455.2536,254.45091,55.472977,-153.47868,208.02914,645.8591,0.5233915,0.52230716,0.5221594,0.48456907,0.4589134,0.45885897,0.45823544,0.45367667,0.3994094,0.39742073,0.39171678,0.327461,0.3974967,0.3901558,0.3986561,0.45946908,0.5207495,0.52220666,0.46797696,0.458689,0.4584639,0.4568388,0.44737285,0.3987458,0.3985918,0.3918179,0.40872833,0.39693978,0.37017712,0.39389277,0.39858207,0.52343774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05701,57.05483,55.811436,53.888187,51.9855,51.484,51.008312,50.74154,50.545654,50.008507,49.690826,48.3411,48.9544,48.89563,48.981133,51.189514,53.904385,55.70863,54.275654,52.14446,51.14398,52.875587,51.48658,50.47488,49.232075,48.951595,50.107304,49.159103,48.89572,49.041935,49.36315,0.0,9798.192,9345.729,3937.0837,3865.3599,3478.0002,2920.4172,2177.5374,1943.2473,1658.3832,1002.16394,780.9696,487.02322,361.90082,92.731834,-50.380867,247.04134,-729.954,-1320.2533,-1349.7997,3728.012,638.4036,202.39273,2559.1458,1693.6649,1285.202,-608.8417,-135.31888,22.70647,399.4643,227.0529,46.357445,-139.59163,182.19342,584.7377,0.5233914,0.52294546,0.52101564,0.520882,0.51865315,0.5092632,0.4572988,0.45589346,0.4540496,0.4143961,0.394929,0.35659462,0.43938547,0.39475834,0.45209908,0.5188934,0.52093494,0.52264065,0.5208349,0.50533557,0.4576989,0.45653978,0.45591912,0.45310152,0.40832144,0.39602363,0.45562586,0.39613566,0.37810004,0.39546004,0.40089604,0.5234377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05701,57.05483,55.811436,53.888184,51.985497,51.484,51.00831,50.741535,50.545654,50.008503,49.690823,48.341095,48.954395,48.895626,48.98113,51.18951,53.904385,55.70863,54.27565,52.144455,51.143974,52.875584,51.48658,50.47488,49.232075,48.95159,50.107304,49.159103,48.895718,49.041935,49.363148,0.0,9798.193,9345.729,3937.084,3865.3599,3478.0005,2920.4175,2177.5376,1943.2474,1658.3833,1002.164,780.96967,487.02325,361.90085,92.73185,-50.380867,247.04137,-729.95404,-1320.2534,-1349.7997,3728.0122,638.4037,202.39275,2559.1458,1693.665,1285.2021,-608.84174,-135.3189,22.706476,399.46432,227.05292,46.35745,-139.59164,182.19345,584.73773,0.6122873,0.61135614,0.60971797,0.5234133,0.51746213,0.51746213,0.5159249,0.4723941,0.45304772,0.45122063,0.394415,0.35437286,0.45299318,0.4000547,0.4518131,0.51766944,0.59991246,0.6108985,0.5194618,0.51758987,0.5160193,0.51521426,0.45611775,0.45292345,0.45206094,0.44263548,0.4532541,0.39512318,0.38375095,0.3937349,0.45094657,0.6123506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20682,59.07374,58.04956,56.458023,54.879864,54.445072,54.014046,53.770905,53.592777,53.06526,52.765694,51.32402,52.21185,52.154076,52.214195,53.916283,56.45708,57.95929,56.685085,54.76812,53.8561,55.48335,54.294044,53.488697,52.477695,52.19937,53.164726,52.404552,52.24357,52.36099,52.619446,0.0,8924.316,8529.359,3545.6216,3489.7542,3143.955,2703.8003,2064.6355,1848.3221,1575.4445,992.4208,756.6016,504.66534,335.23148,91.87958,-41.655308,214.63698,-704.2975,-1195.9006,-1218.8943,3435.3247,602.91003,192.52475,2356.539,1557.5028,1136.263,-544.62335,-134.75642,15.650233,363.00464,201.51042,35.536392,-124.00102,162.01668,511.99255,0.6122873,0.61135536,0.61032885,0.60870826,0.5929663,0.5377745,0.51444024,0.5128135,0.49056146,0.45024955,0.4474511,0.35331562,0.4518891,0.44851494,0.451124,0.5979453,0.608826,0.6108972,0.60744303,0.5196011,0.5157585,0.514365,0.51247615,0.45668948,0.45024878,0.44169122,0.51247615,0.44824266,0.42274463,0.4480722,0.45022684,0.6123506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20682,59.073734,58.049557,56.458023,54.87986,54.445072,54.014046,53.7709,53.592777,53.065258,52.76569,51.324017,52.21185,52.154076,52.214195,53.91628,56.45708,57.959286,56.685085,54.76812,53.8561,55.48335,54.29404,53.488693,52.47769,52.199368,53.164722,52.40455,52.24357,52.360985,52.619446,0.0,8924.316,8529.36,3545.6218,3489.7542,3143.9553,2703.8003,2064.6357,1848.3223,1575.4446,992.42084,756.6017,504.66537,335.23154,91.8796,-41.655308,214.63701,-704.29755,-1195.9008,-1218.8944,3435.3247,602.9101,192.52477,2356.539,1557.5029,1136.2631,-544.6234,-134.75644,15.650239,363.00467,201.51044,35.536396,-124.00104,162.01671,511.99258,0.6722362,0.6711868,0.6680499,0.60699165,0.60491574,0.60468155,0.59420294,0.5122687,0.5111979,0.4971012,0.4473868,0.38496992,0.5077328,0.44758523,0.5093538,0.6049544,0.6500325,0.67011446,0.6069503,0.6033329,0.60248023,0.54740775,0.512202,0.5092832,0.49951345,0.45139468,0.51116025,0.44739363,0.42631358,0.44735867,0.4848084,0.6723125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33756,60.886013,60.02016,58.67226,57.349995,56.993427,56.607265,56.38622,56.22115,55.720577,55.421364,53.938892,55.036755,54.990387,55.05455,56.64899,58.597202,59.907566,58.9175,57.365757,56.643517,57.933052,56.887886,56.173393,55.27015,55.04278,56.01883,55.32566,55.088875,55.1877,55.40931,0.0,8097.2075,7733.3037,3238.263,3190.3057,2857.5266,2429.1946,1945.6755,1755.6357,1512.0073,964.71606,756.1224,512.3271,308.5626,81.59236,-43.146065,207.19743,-610.2114,-1110.851,-1136.1755,3094.5928,537.8825,169.73724,2115.952,1452.5546,1065.1456,-512.468,-120.81741,13.8153305,327.3159,191.71666,43.768112,-112.98007,149.10368,477.55612,0.67223614,0.6711867,0.66945654,0.6674084,0.6278049,0.60526836,0.60113686,0.5991652,0.511995,0.50802565,0.45736098,0.38517818,0.5080264,0.471111,0.5079671,0.64477545,0.6686127,0.67011124,0.66700584,0.6033992,0.60279083,0.60130256,0.591204,0.50897527,0.5078279,0.4943145,0.5322287,0.45977628,0.4315749,0.44863153,0.5069468,0.67231244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33756,60.88601,60.02016,58.67226,57.34999,56.993427,56.607265,56.38622,56.221146,55.720577,55.42136,53.938892,55.03675,54.990383,55.05455,56.64899,58.5972,59.907566,58.9175,57.365757,56.643513,57.93305,56.887886,56.17339,55.27015,55.04278,56.018826,55.325657,55.08887,55.1877,55.409306,0.0,8097.2085,7733.304,3238.2632,3190.306,2857.5269,2429.1948,1945.6757,1755.6359,1512.0074,964.71606,756.1224,512.3271,308.56262,81.59238,-43.146065,207.19745,-610.2114,-1110.8511,-1136.1757,3094.593,537.88257,169.73726,2115.9521,1452.5547,1065.1458,-512.4681,-120.81743,13.815336,327.31592,191.71667,43.768116,-112.98009,149.10371,477.55615,0.7408948,0.73973817,0.7336683,0.6666883,0.66348624,0.662307,0.623887,0.59917337,0.5957203,0.51540756,0.50299203,0.38438976,0.54483455,0.50323546,0.5254544,0.6642099,0.7006413,0.7384355,0.666182,0.66219926,0.64736205,0.5996397,0.5975562,0.5730973,0.50603956,0.49718606,0.5958724,0.50295675,0.4681576,0.50316465,0.50603884,0.7409875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36665,61.314793,60.486015,59.199955,57.94982,57.60742,57.272842,57.081745,56.941067,56.531204,56.28559,55.15942,55.878986,55.83828,55.915554,57.470985,59.28597,60.44907,59.454426,58.065994,57.44108,58.508636,57.55394,56.915016,56.107273,55.903805,56.694958,56.048378,55.874954,55.993748,56.236984,0.0,7903.255,7533.628,3162.641,3110.4197,2772.2708,2376.6023,1800.7141,1622.9222,1386.9215,866.0011,679.6736,441.65778,290.92578,76.05368,-47.70176,204.44464,-587.3128,-1041.5969,-1063.5125,3001.602,506.53592,156.97623,2070.672,1383.2521,1002.75397,-482.46207,-113.784225,13.802122,317.91763,184.6483,36.993446,-124.78225,156.79272,447.71918,0.7408947,0.73973805,0.7373491,0.7348136,0.66684884,0.66239655,0.6594539,0.6428856,0.5956212,0.59185594,0.5017793,0.43628356,0.59367996,0.50207216,0.59334403,0.67063475,0.7367153,0.73843074,0.73396236,0.66190916,0.6605392,0.65878457,0.61095124,0.5935198,0.59186536,0.550836,0.59582037,0.5017883,0.46811137,0.5015994,0.5873438,0.74098736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36665,61.31479,60.486015,59.199955,57.94982,57.607418,57.272842,57.08174,56.941067,56.5312,56.285587,55.15942,55.878986,55.83828,55.91555,57.470985,59.285965,60.44907,59.454426,58.065994,57.44108,58.508633,57.55394,56.915016,56.10727,55.903805,56.694958,56.048374,55.874954,55.993744,56.236984,0.0,7903.2554,7533.629,3162.6414,3110.42,2772.271,2376.6025,1800.7144,1622.9224,1386.9216,866.00116,679.67365,441.6578,290.9258,76.053696,-47.70176,204.44467,-587.31287,-1041.5969,-1063.5126,3001.6023,506.53595,156.97626,2070.672,1383.2522,1002.7541,-482.4621,-113.78423,13.802128,317.9177,184.64832,36.99345,-124.782265,156.79276,447.7192,0.7590747,0.7578897,0.7544096,0.7345297,0.731219,0.7298224,0.66132843,0.65656793,0.6429549,0.59182,0.57250893,0.43632847,0.5939607,0.5749511,0.5920244,0.731478,0.7421929,0.7565199,0.73383,0.7288391,0.6657072,0.6577851,0.6549203,0.59490055,0.5913224,0.5730961,0.65309674,0.5649387,0.4817093,0.527147,0.5899139,0.75917196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
