pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.38597,61.615067,60.793213,59.5177,58.299477,57.957733,57.623104,57.434643,57.29803,56.877964,56.620514,55.47475,56.350044,56.320564,56.437332,57.79055,59.516758,60.719803,59.888084,58.539257,57.883316,58.997673,58.122505,57.50005,56.754356,56.448177,57.133087,56.52548,56.437943,56.553333,56.789536,0.0,7772.1626,7390.528,3148.3494,3096.6248,2733.8337,2374.135,1800.8652,1610.776,1365.1403,877.57477,697.1681,445.79108,273.61057,63.89031,-59.613083,189.63452,-571.62256,-1060.7612,-1082.9591,2883.416,498.68216,161.13744,2004.296,1319.7926,988.71515,-462.08075,-141.87852,-13.219123,322.70557,178.55232,25.57427,-122.84064,154.32669,459.17535,0.75907457,0.75788957,0.7553047,0.75261754,0.73106325,0.72963464,0.7259831,0.66731113,0.65257484,0.63890725,0.58626854,0.43556565,0.6490294,0.5863018,0.6504783,0.73139966,0.75469106,0.75651467,0.7518064,0.7289279,0.7264112,0.7247819,0.65408117,0.6505928,0.6165867,0.57263047,0.65322673,0.58644295,0.5500297,0.5854058,0.6010753,0.75917184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38597,61.615067,60.793213,59.517696,58.299473,57.95773,57.6231,57.434643,57.29803,56.877964,56.620514,55.474747,56.350044,56.320564,56.437332,57.79055,59.516754,60.7198,59.88808,58.539253,57.883316,58.997673,58.1225,57.500046,56.754356,56.448177,57.133083,56.52548,56.437943,56.553333,56.78953,0.0,7772.1636,7390.5283,3148.3496,3096.625,2733.834,2374.1353,1800.8654,1610.7761,1365.1404,877.5748,697.1681,445.7911,273.6106,63.890327,-59.613083,189.63455,-571.62256,-1060.7614,-1082.9591,2883.4163,498.68222,161.13745,2004.2963,1319.7927,988.7152,-462.08078,-141.87854,-13.219117,322.7056,178.55235,25.574272,-122.84066,154.32672,459.1754,0.7718762,0.77067125,0.7674056,0.7526448,0.74891716,0.7475054,0.7259477,0.7224195,0.6693054,0.64868337,0.5908724,0.48621857,0.648679,0.6128545,0.64590883,0.7486708,0.758811,0.7692516,0.7518012,0.7457394,0.72694224,0.7246858,0.72064537,0.64982486,0.6473832,0.6462235,0.7126313,0.5846872,0.5580089,0.58445305,0.6466138,0.7719768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2833,60.098537,59.161674,57.702957,56.271446,55.887474,55.514977,55.305122,55.152225,54.712715,54.44359,53.38871,53.946846,53.898895,53.968056,55.5949,57.757072,59.09784,57.947712,56.170284,55.437702,56.883663,55.83317,55.110104,54.21733,53.959366,54.84226,54.15386,53.99995,54.10869,54.344368,0.0,8448.867,8088.6216,3379.058,3329.3564,2982.6748,2528.2922,1908.1832,1707.0809,1450.7205,899.2804,714.0662,426.33435,311.5029,83.08552,-44.929523,209.46046,-645.5292,-1124.6927,-1150.0568,3246.1895,578.80206,171.04504,2206.6816,1456.545,1072.029,-509.2524,-129.34119,11.729895,338.88434,191.0033,34.68447,-118.96456,154.14215,478.11386,0.77187616,0.7706711,0.76799554,0.76524794,0.7487942,0.7474937,0.7435905,0.7237377,0.7180147,0.6667331,0.6417906,0.48948818,0.6948011,0.6421886,0.7005808,0.7489452,0.7674106,0.769246,0.7644587,0.7464132,0.7440777,0.74229133,0.72040385,0.7155244,0.64708626,0.64543664,0.71899563,0.6419987,0.597218,0.6403518,0.6456905,0.7719767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2833,60.098534,59.161674,57.702957,56.271442,55.88747,55.514977,55.30512,55.152225,54.71271,54.44359,53.38871,53.946842,53.89889,53.968056,55.5949,57.757072,59.097836,57.947712,56.17028,55.4377,56.88366,55.83317,55.110104,54.21733,53.959362,54.84226,54.15386,53.99995,54.10869,54.344364,0.0,8448.867,8088.622,3379.0583,3329.3567,2982.675,2528.2925,1908.1835,1707.081,1450.7206,899.28046,714.0663,426.33438,311.50293,83.08554,-44.929523,209.46048,-645.52924,-1124.6927,-1150.0569,3246.1897,578.8021,171.04506,2206.682,1456.5452,1072.0292,-509.25244,-129.3412,11.7299,338.88437,191.00333,34.684475,-118.96458,154.14218,478.11392,0.7100609,0.7089524,0.7097906,0.7655719,0.7618453,0.7604003,0.7441014,0.7402382,0.72256047,0.71378785,0.6420044,0.49106586,0.71531475,0.6412542,0.7152642,0.76180476,0.7347432,0.7077585,0.7649251,0.7592023,0.7456505,0.74223053,0.7384991,0.71584535,0.7128954,0.7046125,0.73454875,0.6414688,0.6038739,0.64053506,0.7116237,0.710146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14232,58.178402,57.01399,55.203503,53.42612,52.93546,52.45914,52.187813,51.989223,51.375763,50.999252,49.280186,50.6818,50.65067,50.802185,52.748943,55.397324,56.989998,55.71404,53.99244,53.07066,54.426758,53.21169,52.33045,51.2317,50.81493,51.859543,51.049442,50.954514,51.08773,51.385017,0.0,9309.148,8900.12,3800.0156,3741.2893,3352.385,2886.1794,2179.0837,1961.0911,1670.7213,1076.6898,856.0015,554.9706,325.4755,65.7998,-68.617256,230.78117,-720.2461,-1234.2643,-1261.9254,3493.698,568.9136,193.6344,2445.6836,1575.6301,1192.8821,-569.657,-167.58255,-14.421712,383.52658,208.5523,26.71879,-132.74976,174.73457,535.7522,0.7100609,0.7089524,0.7068837,0.70458436,0.751083,0.75972885,0.7569225,0.74296933,0.7357529,0.7194986,0.70439726,0.56953347,0.7306114,0.7072495,0.73031205,0.7440706,0.70612127,0.70775455,0.7039437,0.75992477,0.7577716,0.7550312,0.7388657,0.7335746,0.7130935,0.7028934,0.7366778,0.7069174,0.61991256,0.68762606,0.7118555,0.710146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14232,58.178402,57.01399,55.2035,53.426117,52.935455,52.45914,52.187813,51.989223,51.37576,50.999252,49.280186,50.681797,50.650665,50.80218,52.74894,55.397324,56.989994,55.71404,53.99244,53.070656,54.426754,53.211685,52.330444,51.231697,50.814926,51.85954,51.04944,50.95451,51.08773,51.385014,0.0,9309.148,8900.12,3800.0159,3741.2896,3352.3853,2886.1797,2179.0837,1961.0912,1670.7214,1076.6898,856.0015,554.9706,325.47552,65.79981,-68.617256,230.7812,-720.24615,-1234.2643,-1261.9255,3493.6982,568.9136,193.63441,2445.6838,1575.6302,1192.8821,-569.657,-167.58257,-14.421706,383.5266,208.55234,26.718792,-132.74977,174.7346,535.75226,0.6444496,0.6434435,0.64341944,0.70459175,0.70161843,0.70003545,0.73140544,0.754013,0.74593395,0.7324941,0.70767707,0.5700377,0.7327494,0.7102846,0.7314592,0.7021205,0.6564327,0.6429251,0.70449924,0.6992622,0.7150277,0.75636506,0.7519578,0.73392904,0.731151,0.7297112,0.7500492,0.7071313,0.6680246,0.7059844,0.7305982,0.6445197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84977,54.18199,52.640366,50.23411,47.830627,47.164238,46.514847,46.156445,45.895657,45.107613,44.622223,42.614048,44.262363,44.214706,44.326427,47.329937,50.590782,52.648926,50.770203,48.287285,47.03987,48.985252,47.258923,45.993603,44.397705,44.13982,45.694992,44.507515,44.08983,44.24173,44.59724,0.0,10907.666,10414.674,4421.7144,4362.455,3945.672,3404.9219,2576.0735,2279.1116,1935.5198,1232.5869,981.8393,603.562,367.03183,82.81256,-58.20814,291.6645,-805.8716,-1417.5297,-1447.9396,4164.5586,693.2913,227.994,2917.7515,1904.6276,1450.1995,-696.85834,-129.31912,61.434433,438.5162,256.38586,59.463806,-142.49754,192.45155,661.3264,0.64444953,0.64344347,0.6417865,0.6392488,0.6561603,0.69198155,0.69793594,0.69990915,0.74959534,0.7454955,0.72634023,0.6234918,0.7471124,0.72443074,0.7362741,0.6512527,0.6413493,0.6429775,0.6387817,0.6994512,0.6980549,0.69643354,0.7226065,0.7470598,0.7389555,0.73124075,0.7515235,0.72547084,0.6806123,0.7243871,0.73475844,0.6445196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84977,54.18199,52.640366,50.234108,47.830624,47.164238,46.514847,46.156445,45.895657,45.107613,44.62222,42.614048,44.262363,44.214703,44.326424,47.329933,50.590782,52.648926,50.770203,48.28728,47.03987,48.985252,47.258923,45.993603,44.397705,44.13982,45.69499,44.50751,44.08983,44.24173,44.597237,0.0,10907.667,10414.675,4421.7144,4362.455,3945.6724,3404.9219,2576.0735,2279.1116,1935.5199,1232.5869,981.83936,603.562,367.03186,82.81258,-58.20814,291.66452,-805.87164,-1417.5298,-1447.9396,4164.559,693.2914,227.99402,2917.7517,1904.6276,1450.1996,-696.85834,-129.31914,61.434437,438.51624,256.3859,59.463806,-142.49756,192.45158,661.3264,0.55001426,0.5493794,0.548724,0.6116333,0.63750464,0.6369805,0.6369065,0.6934016,0.69202083,0.73461354,0.7379745,0.62769014,0.72056687,0.7296457,0.7068677,0.6375442,0.54989386,0.54889435,0.63945776,0.6360893,0.63488823,0.65514624,0.69370025,0.69559515,0.74553853,0.6418273,0.69317913,0.7346197,0.6760638,0.7256894,0.7456581,0.55006534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.51547,49.575333,47.64104,44.636253,41.624435,40.80486,40.014416,39.572823,39.250736,38.308712,37.734135,35.4507,36.86419,36.797398,37.106926,40.50502,44.80088,47.53472,45.14797,41.835068,40.36781,42.957336,40.9098,39.409924,37.556915,37.06337,38.854206,37.348362,37.041885,37.24546,37.722794,0.0,12518.745,11956.144,4998.0347,4918.3765,4456.8696,3807.4084,2864.5168,2551.0105,2169.2227,1357.283,1075.4639,646.9112,450.4411,99.36374,-100.913376,311.76596,-935.21027,-1652.3712,-1689.7118,4793.714,810.10834,248.87924,3258.9226,2088.454,1589.6682,-755.3919,-183.60226,28.004337,494.03662,291.46988,50.3101,-166.90596,225.64151,732.4424,0.55001426,0.5493791,0.54872304,0.5470201,0.54566973,0.5644599,0.6344457,0.6323702,0.65692174,0.6891449,0.7360762,0.69213647,0.6895377,0.74011785,0.69090456,0.5456538,0.54706585,0.5488936,0.54677105,0.59650046,0.6353146,0.6342609,0.63106525,0.69010895,0.6893804,0.7037837,0.6387106,0.7417305,0.70321643,0.7405934,0.6881647,0.55006534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.51547,49.57533,47.64104,44.63625,41.624435,40.80486,40.014412,39.572823,39.250736,38.308712,37.734135,35.4507,36.864185,36.797398,37.106922,40.505016,44.800877,47.53472,45.14797,41.835068,40.367805,42.957333,40.909798,39.40992,37.556915,37.063366,38.854206,37.34836,37.04188,37.245457,37.72279,0.0,12518.745,11956.144,4998.0347,4918.3765,4456.87,3807.4084,2864.517,2551.0105,2169.223,1357.283,1075.4639,646.9112,450.44113,99.363754,-100.913376,311.76596,-935.21027,-1652.3712,-1689.7119,4793.714,810.1084,248.87926,3258.9226,2088.454,1589.6682,-755.39197,-183.60228,28.004341,494.03662,291.46988,50.3101,-166.90596,225.64153,732.44244,0.47923687,0.47873223,0.47829038,0.49854743,0.5451602,0.544748,0.5428177,0.56817585,0.62969446,0.6284626,0.6847966,0.7095098,0.6284626,0.68072265,0.6286283,0.545485,0.47816667,0.4784472,0.51538175,0.5436141,0.54261786,0.541963,0.61271185,0.62825984,0.6329544,0.67079794,0.6307558,0.68491143,0.67732847,0.6838595,0.6382247,0.47927564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12786,44.28646,41.930317,38.273968,34.67755,33.689007,32.652023,32.0716,31.639961,30.385313,29.66596,26.601324,28.020267,27.86836,27.932755,32.54075,38.30642,41.73148,38.432167,33.872494,32.030327,35.55147,32.943993,30.954811,28.253057,27.733198,30.27001,28.395323,27.999485,28.266235,28.885025,0.0,14189.303,13538.141,5559.85,5468.199,4904.8877,4212.944,3316.7458,2956.7666,2540.7402,1584.431,1214.2051,758.30853,564.04926,154.85452,-43.22977,367.49564,-1096.2654,-1866.2363,-1907.7761,5574.2285,962.6066,281.41583,3778.2422,2379.6604,1851.4631,-925.9777,-188.82448,63.701305,566.1866,328.07248,57.763546,-193.12994,259.5879,817.917,0.47923684,0.47823355,0.4778766,0.47704852,0.47546154,0.47632727,0.53180385,0.540891,0.53958815,0.60806173,0.625138,0.71607465,0.5784043,0.6266589,0.57359475,0.47553286,0.47773153,0.47807962,0.47659418,0.4777044,0.5197574,0.54208195,0.5402704,0.555279,0.6239777,0.63332266,0.5390475,0.6234693,0.6604652,0.633629,0.6262332,0.4792756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.12786,44.28646,41.930317,38.273968,34.677547,33.689003,32.652023,32.0716,31.63996,30.385311,29.66596,26.601322,28.020266,27.868359,27.932753,32.540745,38.30642,41.73148,38.432167,33.872494,32.030323,35.55147,32.943993,30.95481,28.253056,27.733196,30.270008,28.39532,27.999483,28.266233,28.885023,0.0,14189.303,13538.141,5559.85,5468.199,4904.8877,4212.944,3316.7458,2956.7666,2540.7402,1584.431,1214.2051,758.3086,564.04926,154.85454,-43.22977,367.49564,-1096.2654,-1866.2365,-1907.7761,5574.2285,962.6066,281.41586,3778.2424,2379.6604,1851.4633,-925.9778,-188.8245,63.70131,566.1866,328.07248,57.763546,-193.12996,259.58792,817.91705,0.4228186,0.42241707,0.42195714,0.4245153,0.47461239,0.47460705,0.47367093,0.47298753,0.52324533,0.53715235,0.58593273,0.72200304,0.5375146,0.5645658,0.5377365,0.4739468,0.4218355,0.42214727,0.4239566,0.4746963,0.47443867,0.4724165,0.47435492,0.5380926,0.5367975,0.56750226,0.50203604,0.5861806,0.64040285,0.6161278,0.5367975,0.4228488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.678665,37.83529,34.805977,30.09036,25.432966,24.16583,22.930037,22.235903,21.726301,20.247936,19.381193,16.117489,17.950346,17.84768,18.070612,23.215763,29.815672,34.412376,30.960897,25.926176,23.547438,27.537397,24.243088,21.807812,18.75146,17.929268,20.802683,18.508402,18.103323,18.39489,19.145874,0.0,15936.494,15283.174,6367.884,6273.4224,5639.6416,4817.3447,3646.2217,3256.66,2779.038,1731.213,1342.7693,784.5197,577.0694,125.32863,-84.5263,390.03964,-1179.2468,-2187.5674,-2234.119,6079.279,1015.5222,323.06744,4147.362,2699.8772,2065.2048,-989.73627,-241.85565,52.877,645.59485,365.87573,58.487885,-202.6328,288.19626,936.93976,0.4228186,0.42239234,0.42187774,0.42000914,0.41982907,0.41977566,0.43546247,0.47138226,0.47012115,0.47146794,0.5335815,0.6722874,0.47017294,0.5355761,0.46962568,0.42005572,0.42122376,0.42207062,0.4208608,0.41926852,0.42016694,0.45623767,0.47152275,0.46955523,0.47496533,0.5123346,0.47151947,0.5342996,0.5768573,0.533751,0.48478532,0.4228488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.678665,37.83529,34.805977,30.09036,25.432966,24.165829,22.930037,22.2359,21.7263,20.247934,19.381191,16.117487,17.950344,17.847677,18.07061,23.215761,29.815672,34.412376,30.960896,25.926176,23.547436,27.537397,24.243088,21.80781,18.751457,17.929266,20.802681,18.5084,18.103321,18.394888,19.145872,0.0,15936.494,15283.174,6367.884,6273.423,5639.6416,4817.3447,3646.2217,3256.66,2779.038,1731.213,1342.7693,784.5197,577.0694,125.32863,-84.5263,390.03967,-1179.2468,-2187.5674,-2234.119,6079.279,1015.5222,323.06744,4147.362,2699.8772,2065.2048,-989.73627,-241.85565,52.877,645.5949,365.87573,58.487885,-202.63281,288.19626,936.9398,0.376466,0.37614486,0.37575886,0.37571684,0.41465917,0.41849843,0.41745728,0.41738778,0.42443928,0.46829382,0.46724814,0.61329573,0.46209642,0.46748945,0.46156108,0.41280532,0.37580305,0.37593088,0.37632445,0.41883194,0.41855085,0.41834545,0.41665626,0.44729266,0.46849784,0.4796443,0.41665626,0.46661282,0.51663923,0.46727133,0.46849784,0.37648994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03635,29.489965,25.81124,20.09032,14.3864765,12.777841,11.207658,10.325482,9.667861,7.7539625,6.6375613,2.1643982,4.0654745,3.8819127,3.9130757,10.73374,19.624456,25.28111,20.39508,13.824814,11.100779,15.810003,11.441717,8.314891,3.9375753,3.3457153,7.728244,4.7212787,3.9341547,4.29109,5.1888666,0.0,18183.455,17300.479,7072.0024,6963.405,6291.8887,5479.8115,4149.552,3706.702,3189.278,1990.2142,1539.4252,930.09235,714.0812,171.51761,-29.213175,454.16626,-1385.0786,-2446.9133,-2497.9124,7071.161,1172.4994,347.5987,4856.0117,3144.2273,2363.6238,-1201.5868,-202.52348,111.98915,712.38947,423.41736,83.723145,-226.01978,317.36218,1021.8746,0.376466,0.37612963,0.37559876,0.3749711,0.37432176,0.37412843,0.37524107,0.40613934,0.4149161,0.41498548,0.45615485,0.53024083,0.4149784,0.45700786,0.41484478,0.37395558,0.3753988,0.3758846,0.375369,0.37372574,0.37368152,0.37801427,0.4157133,0.41571817,0.41466346,0.42362243,0.41599426,0.44921792,0.49593318,0.45974484,0.41463825,0.37648994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03635,29.489965,25.811237,20.090319,14.386476,12.777841,11.207657,10.325482,9.667861,7.7539616,6.637561,2.1643975,4.0654736,3.8819122,3.913075,10.733739,19.624454,25.28111,20.39508,13.824813,11.100778,15.810003,11.441716,8.31489,3.9375746,3.3457146,7.7282434,4.7212777,3.934154,4.2910895,5.188866,0.0,18183.455,17300.479,7072.0024,6963.405,6291.8887,5479.8115,4149.552,3706.702,3189.278,1990.2142,1539.4252,930.09235,714.0812,171.51761,-29.213175,454.16626,-1385.0786,-2446.9133,-2497.9124,7071.161,1172.4994,347.5987,4856.0117,3144.2275,2363.6238,-1201.5868,-202.52348,111.98915,712.38947,423.41736,83.723145,-226.01978,317.36218,1021.87463,0.329948,0.32969648,0.32937405,0.3292451,0.35855702,0.36821797,0.3721473,0.37207884,0.37206993,0.3896798,0.41240436,0.48573297,0.37928614,0.41238418,0.37601423,0.3530702,0.32937178,0.32952377,0.32924676,0.37303028,0.37296802,0.37303028,0.3716525,0.37175387,0.39681253,0.4115169,0.37157565,0.4131242,0.44246262,0.41266784,0.40546018,0.3299664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77726,25.778358,21.879969,15.840706,9.868138,8.294108,6.757778,5.9081497,5.2918878,3.6284711,2.7442603,0.06417363,0.10770165,0.040594287,0.16358034,6.036272,14.911317,21.136074,15.744016,6.977398,2.6088383,11.095854,6.9213467,3.9407635,0.18041252,0.016617209,2.677732,0.09851032,0.026963294,0.17594783,0.7233725,0.0,19025.229,18142.064,7296.971,7170.022,6450.251,5415.842,4101.0015,3632.2236,3079.3567,1845.0441,1357.3135,705.34906,684.7863,99.61881,-61.307198,418.91257,-1383.7599,-2576.681,-2633.6738,7456.627,1370.0667,448.57706,4891.974,3068.129,2303.2756,-1106.9528,-101.21013,54.002018,728.2487,389.74994,22.935425,-141.01353,242.96782,1037.8947,0.329948,0.3296875,0.3292665,0.3287525,0.3281832,0.32800972,0.3279608,0.33945212,0.36807165,0.36976236,0.3715417,0.45933142,0.3697634,0.3761109,0.37019455,0.3280595,0.3291099,0.32949525,0.3291312,0.32751334,0.32752532,0.32749817,0.3425852,0.37064186,0.3697121,0.3707938,0.36606258,0.3695969,0.403469,0.37469485,0.36935717,0.3299664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77726,25.778358,21.879969,15.840706,9.868138,8.294108,6.757778,5.9081497,5.2918878,3.6284711,2.7442603,0.06417363,0.10770165,0.040594287,0.16358034,6.036272,14.911317,21.136074,15.744016,6.977398,2.6088383,11.095854,6.9213467,3.9407635,0.18041252,0.016617209,2.677732,0.09851032,0.026963294,0.17594783,0.7233725,0.0,19025.229,18142.064,7296.971,7170.022,6450.251,5415.842,4101.0015,3632.2236,3079.3567,1845.0441,1357.3135,705.34906,684.7863,99.61881,-61.307198,418.91257,-1383.7599,-2576.681,-2633.6738,7456.627,1370.0667,448.57706,4891.974,3068.129,2303.2756,-1106.9528,-101.21013,54.002018,728.2487,389.74994,22.935425,-141.01353,242.96782,1037.8947,0.3153502,0.3151255,0.31482708,0.31461543,0.32194307,0.32550368,0.32602763,0.32612863,0.32610327,0.33162135,0.36751315,0.4072814,0.32636803,0.36735457,0.32586005,0.32042915,0.3147332,0.31497243,0.31463853,0.3255668,0.326968,0.3270104,0.32550865,0.32552382,0.32804433,0.3657453,0.32552493,0.3683964,0.37977326,0.3672092,0.3314566,0.31536698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63087,24.19235,20.170374,13.929775,7.8563633,6.235002,4.746525,3.9538138,3.4087996,1.9561589,1.2855588,0.024134174,0.061469894,0.017624466,0.055544503,3.8467598,12.619272,19.24692,13.996341,4.383808,0.09726807,9.574245,5.6706667,3.0902545,0.071401216,0.006159171,2.0459173,0.0608359,0.004817301,0.032203972,0.17527476,0.0,19487.11,18483.3,7420.9814,7298.1143,6508.8306,5503.1777,4031.5278,3498.7449,2881.7021,1714.8817,1169.0566,469.55124,540.72064,79.16489,-32.47884,330.75,-1375.1047,-2665.4312,-2725.184,7521.257,1439.9355,444.0097,4762.0327,2958.953,2130.777,-983.1608,-61.569176,29.969591,685.61896,338.36652,20.097004,-56.50248,117.72705,984.02527,0.3153502,0.31511277,0.31472275,0.31423947,0.31372184,0.31355712,0.31343648,0.31494483,0.32405403,0.3241028,0.32417136,0.4036624,0.3240758,0.33830652,0.32382977,0.31354043,0.31458628,0.31493852,0.3146268,0.31304964,0.31301448,0.31296915,0.31635025,0.32479835,0.3247607,0.337973,0.32249433,0.3235009,0.3528397,0.32664642,0.32447946,0.31536698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63087,24.19235,20.170374,13.929775,7.8563633,6.235002,4.746525,3.9538138,3.4087996,1.9561589,1.2855588,0.024134174,0.061469894,0.017624466,0.055544503,3.8467598,12.619272,19.24692,13.996341,4.383808,0.09726807,9.574245,5.6706667,3.0902545,0.071401216,0.006159171,2.0459173,0.0608359,0.004817301,0.032203972,0.17527476,0.0,19487.11,18483.3,7420.9814,7298.1143,6508.8306,5503.1777,4031.5278,3498.7449,2881.7021,1714.8817,1169.0566,469.55124,540.72064,79.16489,-32.47884,330.75,-1375.1047,-2665.4312,-2725.184,7521.257,1439.9355,444.0097,4762.0327,2958.953,2130.777,-983.1608,-61.569176,29.969591,685.61896,338.36652,20.097004,-56.50248,117.72705,984.02527,0.3078762,0.307656,0.3073469,0.30722854,0.3101849,0.3116601,0.3118407,0.31179383,0.31169185,0.31202072,0.32212514,0.3719017,0.31186596,0.32208896,0.3126351,0.30949453,0.30725557,0.3075043,0.3071387,0.3116614,0.3121301,0.31261292,0.3113177,0.3112016,0.31260735,0.33120576,0.3112411,0.3227717,0.35171026,0.32195452,0.31351972,0.3078922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54088,23.32741,19.144333,12.675913,6.3773246,4.816683,3.4183903,2.7030563,2.227224,0.97217804,0.47621238,0.006325013,0.03173917,0.010126327,0.0385597,2.9491148,11.4909525,18.261768,13.110495,3.7841506,0.07792647,8.644582,5.0155277,2.6689394,0.051250078,0.003041701,1.4837043,0.05375356,0.0019598522,0.013207527,0.080989785,0.0,19766.443,18664.787,7580.0312,7440.7866,6638.042,5390.9194,3897.7415,3309.9912,2678.0369,1584.7024,993.33276,275.49457,430.59616,54.032013,-27.802517,286.75528,-1355.461,-2696.3677,-2760.7544,7529.5796,1416.6266,410.4692,4787.453,2844.7092,2024.2477,-910.30786,-52.288998,25.083393,667.3418,283.44357,19.263844,-34.94515,78.64941,922.7869,0.3078762,0.30764863,0.30727327,0.30680984,0.30627075,0.30609924,0.3058411,0.30652505,0.30983832,0.3098486,0.30989507,0.36063078,0.3098415,0.31993788,0.3094322,0.3060806,0.30715045,0.30748415,0.30717513,0.3056225,0.30558333,0.3055262,0.30752134,0.31036222,0.30978584,0.312883,0.3099617,0.30939174,0.34074783,0.31994858,0.3097534,0.3078922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54088,23.32741,19.144333,12.675913,6.3773246,4.816683,3.4183903,2.7030563,2.227224,0.97217804,0.47621238,0.006325013,0.03173917,0.010126327,0.0385597,2.9491148,11.4909525,18.261768,13.110495,3.7841506,0.07792647,8.644582,5.0155277,2.6689394,0.051250078,0.003041701,1.4837043,0.05375356,0.0019598522,0.013207527,0.080989785,0.0,19766.443,18664.787,7580.0312,7440.7866,6638.042,5390.9194,3897.7415,3309.9912,2678.0369,1584.7024,993.33276,275.49457,430.59616,54.032013,-27.802517,286.75528,-1355.461,-2696.3677,-2760.7544,7529.5796,1416.6266,410.4692,4787.453,2844.7092,2024.2477,-910.30786,-52.288998,25.083393,667.3418,283.44357,19.263844,-34.94515,78.64941,922.7869,0.3035256,0.30330864,0.3029999,0.3028003,0.30447626,0.30449498,0.3044743,0.30433705,0.30424157,0.30477574,0.30791262,0.35838386,0.30420247,0.3113229,0.30856302,0.3038836,0.3029063,0.30315807,0.3027804,0.3050181,0.30503505,0.30505505,0.303882,0.30377868,0.30484048,0.3110558,0.30381668,0.30746406,0.3459523,0.31390458,0.30550128,0.30354115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.50319,22.59063,18.379625,11.857307,5.634742,4.051354,2.7331867,2.0476084,1.6020421,0.50697124,0.11216426,0.001280871,0.022573883,0.00575113,0.02858599,2.4127293,10.592425,17.453,12.237479,2.414399,0.045926634,7.844245,4.196781,2.2082353,0.03280914,0.0019178432,1.1686798,0.027492266,0.0012365382,0.009564574,0.06160511,0.0,19882.445,18827.227,7607.315,7474.1997,6594.6597,5433.204,3775.507,3234.921,2584.6716,1472.2203,878.2193,126.32561,360.4506,47.194984,-24.698126,257.4706,-1324.1227,-2715.6096,-2781.87,7583.627,1456.8807,322.3137,4745.2256,2852.4922,1851.1434,-823.7396,-41.119137,21.487486,642.52704,250.94022,13.348336,-29.710615,68.19025,834.176,0.3035256,0.30330345,0.30294067,0.30248618,0.30193982,0.30175284,0.30144736,0.30192086,0.30231008,0.3023727,0.30386975,0.35291672,0.30237463,0.30591956,0.30202594,0.30150098,0.30281767,0.30314335,0.3028367,0.30129114,0.30124798,0.3011971,0.30206427,0.30260688,0.30224884,0.30670246,0.3031544,0.30404544,0.33851734,0.30576533,0.30223948,0.30354115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.50319,22.59063,18.379625,11.857307,5.634742,4.051354,2.7331867,2.0476084,1.6020421,0.50697124,0.11216426,0.001280871,0.022573883,0.00575113,0.02858599,2.4127293,10.592425,17.453,12.237479,2.414399,0.045926634,7.844245,4.196781,2.2082353,0.03280914,0.0019178432,1.1686798,0.027492266,0.0012365382,0.009564574,0.06160511,0.0,19882.445,18827.227,7607.315,7474.1997,6594.6597,5433.204,3775.507,3234.921,2584.6716,1472.2203,878.2193,126.32561,360.4506,47.194984,-24.698126,257.4706,-1324.1227,-2715.6096,-2781.87,7583.627,1456.8807,322.3137,4745.2256,2852.4922,1851.1434,-823.7396,-41.119137,21.487486,642.52704,250.94022,13.348336,-29.710615,68.19025,834.176,0.30175483,0.3015394,0.3012536,0.30102077,0.30079818,0.30071944,0.30046168,0.3001476,0.30002692,0.30012894,0.3003833,0.34083447,0.30012614,0.30401292,0.30088827,0.30092326,0.30116308,0.30139157,0.30108804,0.30094093,0.30090386,0.3009143,0.2996285,0.29960147,0.3002191,0.3040455,0.29958212,0.3001156,0.3314901,0.30386025,0.3005201,0.30177018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45456,21.978964,17.73251,11.187561,5.089588,3.5622418,2.2912462,1.6570946,1.274075,0.32962382,0.06511249,0.00054140895,0.015470941,0.003275021,0.01336482,1.0760018,9.249061,16.518694,11.574186,2.6590757,0.046042737,7.1881065,3.813031,1.991829,0.031244684,0.0013824694,0.9981798,0.02375709,0.0012028508,0.009710279,0.059121188,0.0,20031.264,18957.19,7641.828,7488.1924,6523.0303,5328.5103,3701.9424,3101.549,2381.9622,1359.1699,707.4286,94.33963,318.85577,39.671017,-15.890325,166.42984,-1323.5425,-2801.8728,-2874.8777,7604.023,1382.549,339.8774,4741.052,2735.419,1765.3298,-778.76447,-40.37374,13.950095,616.84985,230.42204,12.2968025,-30.054487,66.307556,788.2074,0.30175483,0.30153584,0.30117685,0.30072698,0.30016243,0.299963,0.29951987,0.2990995,0.29872096,0.29846168,0.29842353,0.32649016,0.2984638,0.29967737,0.29768136,0.29973447,0.30105662,0.30137786,0.3001259,0.2998029,0.29964516,0.2995658,0.29937738,0.29813325,0.29794672,0.2995012,0.29932484,0.2991958,0.32930154,0.3010204,0.2979373,0.30177018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45456,21.978964,17.73251,11.187561,5.089588,3.5622418,2.2912462,1.6570946,1.274075,0.32962382,0.06511249,0.00054140895,0.015470941,0.003275021,0.01336482,1.0760018,9.249061,16.518694,11.574186,2.6590757,0.046042737,7.1881065,3.813031,1.991829,0.031244684,0.0013824694,0.9981798,0.02375709,0.0012028508,0.009710279,0.059121188,0.0,20031.264,18957.19,7641.828,7488.1924,6523.0303,5328.5103,3701.9424,3101.549,2381.9622,1359.1699,707.4286,94.33963,318.85577,39.671017,-15.890325,166.42984,-1323.5425,-2801.8728,-2874.8777,7604.023,1382.549,339.8774,4741.052,2735.419,1765.3298,-778.76447,-40.37374,13.950095,616.84985,230.42204,12.2968025,-30.054487,66.307556,788.2074,0.2995131,0.2993009,0.29899222,0.29882073,0.29875284,0.29873285,0.29856217,0.2982161,0.29773343,0.29724428,0.29675585,0.31461614,0.29723802,0.2966307,0.29582667,0.29887304,0.29894742,0.29915607,0.29876918,0.29898685,0.29908547,0.2984665,0.29789683,0.2976249,0.2975376,0.2972915,0.29780102,0.29587057,0.32334536,0.29643688,0.29753354,0.29952824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42389,21.95466,17.705345,11.16458,4.889457,3.3206074,2.121159,1.5306097,1.1813349,0.29405093,0.05603505,0.0005421459,0.015944794,0.0042955843,0.023845598,1.9424452,10.099328,16.858665,11.610414,1.4558905,0.026389405,7.2286415,3.8554595,1.9960468,0.029331896,0.0017657368,0.955636,0.022281,0.0011350485,0.009406678,0.062460735,0.0,20124.645,18955.723,7644.609,7485.607,6624.6772,5406.211,3587.9226,2984.5168,2266.2488,1314.1102,668.2391,86.929,305.8793,38.700665,-22.711363,228.97276,-1322.1273,-2693.8984,-2769.6748,7580.1055,1483.2207,245.40024,4738.537,2734.59,1785.2335,-780.0784,-38.666763,19.404882,621.3065,225.12646,11.876074,-29.60179,68.90415,788.40076,0.2995131,0.2992972,0.2989419,0.29849625,0.29795125,0.2977619,0.29737857,0.297028,0.2966306,0.2961555,0.29535267,0.31100175,0.29614636,0.29489517,0.29557276,0.2978053,0.29883635,0.2991455,0.29788145,0.29757813,0.29746497,0.29745907,0.29734248,0.29602924,0.29595482,0.29642436,0.2973191,0.29578307,0.32103762,0.29458994,0.29594442,0.29952824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42389,21.95466,17.705345,11.16458,4.889457,3.3206074,2.121159,1.5306097,1.1813349,0.29405093,0.05603505,0.0005421459,0.015944794,0.0042955843,0.023845598,1.9424452,10.099328,16.858665,11.610414,1.4558905,0.026389405,7.2286415,3.8554595,1.9960468,0.029331896,0.0017657368,0.955636,0.022281,0.0011350485,0.009406678,0.062460735,0.0,20124.645,18955.723,7644.609,7485.607,6624.6772,5406.211,3587.9226,2984.5168,2266.2488,1314.1102,668.2391,86.929,305.8793,38.700665,-22.711363,228.97276,-1322.1273,-2693.8984,-2769.6748,7580.1055,1483.2207,245.40024,4738.537,2734.59,1785.2335,-780.0784,-38.666763,19.404882,621.3065,225.12646,11.876074,-29.60179,68.90415,788.40076,0.2981234,0.29791546,0.29762736,0.29735056,0.29703578,0.2969203,0.29656404,0.29611966,0.29560557,0.2950704,0.2937768,0.30636334,0.29505712,0.29302788,0.29373118,0.29719916,0.2975322,0.29777154,0.29742527,0.29721293,0.2971413,0.2964759,0.29584214,0.29559138,0.29552573,0.29447082,0.29575485,0.2939402,0.31698906,0.2927545,0.2955234,0.2981384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.456116,22.44186,18.194292,11.637019,5.3089356,3.7061167,2.4241362,1.774978,1.3743855,0.3852054,0.083712816,0.00074826326,0.016401405,0.0036409465,0.018420737,1.739936,10.67511,17.395912,12.17279,2.4773164,0.052581158,7.755588,4.1085415,2.1620262,0.03782489,0.0022025923,1.1384294,0.02605332,0.0011701175,0.008794347,0.06356786,0.0,20026.525,18850.756,7642.909,7495.803,6654.8076,5469.105,3719.1843,3140.9658,2440.362,1393.5566,759.22345,108.01173,332.2124,40.652233,-19.527647,215.95645,-1388.8141,-2685.595,-2754.9539,7550.3096,1446.631,326.42557,4759.187,2852.316,1829.9131,-813.2089,-44.40784,16.427044,639.4855,247.49922,12.96691,-28.327362,70.101105,824.01556,0.2981234,0.29790854,0.29755557,0.29710928,0.29653493,0.29632694,0.29581955,0.29529357,0.29471296,0.29410452,0.29194644,0.30445454,0.29408857,0.29098353,0.29368144,0.29609123,0.29743198,0.2977518,0.2965005,0.29617235,0.2959544,0.2959023,0.29570225,0.29403254,0.293954,0.29285714,0.29565984,0.29247856,0.31067804,0.2921691,0.29394355,0.2981384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.456116,22.44186,18.194292,11.637019,5.3089356,3.7061167,2.4241362,1.774978,1.3743855,0.3852054,0.083712816,0.00074826326,0.016401405,0.0036409465,0.018420737,1.739936,10.67511,17.395912,12.17279,2.4773164,0.052581158,7.755588,4.1085415,2.1620262,0.03782489,0.0022025923,1.1384294,0.02605332,0.0011701175,0.008794347,0.06356786,0.0,20026.525,18850.756,7642.909,7495.803,6654.8076,5469.105,3719.1843,3140.9658,2440.362,1393.5566,759.22345,108.01173,332.2124,40.652233,-19.527647,215.95645,-1388.8141,-2685.595,-2754.9539,7550.3096,1446.631,326.42557,4759.187,2852.316,1829.9131,-813.2089,-44.40784,16.427044,639.4855,247.49922,12.96691,-28.327362,70.101105,824.01556,0.29958394,0.2993685,0.29905024,0.29870075,0.29686436,0.29569086,0.2952583,0.29473427,0.29408267,0.2933623,0.29195902,0.30255765,0.29335597,0.28949803,0.29185167,0.29711354,0.29895103,0.29921463,0.29881483,0.29609206,0.29609206,0.29523575,0.2940247,0.29394805,0.2939067,0.29136044,0.29398686,0.29197124,0.30730897,0.29034874,0.2939048,0.2995991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43725,22.174486,18.022724,11.619734,5.344494,3.748306,2.4876077,1.8485388,1.44645,0.4034805,0.078634895,0.0008976527,0.018752856,0.0051002526,0.023459569,2.0210125,10.102678,16.995012,11.681791,1.835301,0.03201621,7.453621,4.047665,2.1494508,0.044790488,0.0024390265,1.1103879,0.025729347,0.0011303319,0.010414814,0.06250565,0.0,20084.016,18908.152,7549.3384,7400.0513,6624.744,5456.876,3685.7178,3114.512,2445.2793,1433.9751,790.4318,104.28213,341.3149,42.16302,-21.953688,234.01332,-1315.5303,-2722.3909,-2794.0808,7638.649,1458.7544,278.1927,4648.11,2748.9045,1805.2533,-809.16095,-48.756836,18.896511,625.0526,244.14996,12.886736,-31.506905,68.22582,821.57135,0.29958394,0.2993668,0.29901114,0.29855642,0.2979814,0.2977754,0.29738125,0.29571083,0.2930629,0.2925538,0.29075184,0.30067256,0.29255006,0.28914404,0.29196855,0.29756856,0.29888508,0.29920843,0.29890636,0.29736447,0.29730698,0.2972632,0.29526728,0.29385817,0.29217613,0.29094824,0.2940241,0.29215807,0.30427924,0.2898404,0.2921704,0.2995991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.43725,22.174486,18.022724,11.619734,5.344494,3.748306,2.4876077,1.8485388,1.44645,0.4034805,0.078634895,0.0008976527,0.018752856,0.0051002526,0.023459569,2.0210125,10.102678,16.995012,11.681791,1.835301,0.03201621,7.453621,4.047665,2.1494508,0.044790488,0.0024390265,1.1103879,0.025729347,0.0011303319,0.010414814,0.06250565,0.0,20084.016,18908.152,7549.3384,7400.0513,6624.744,5456.876,3685.7178,3114.512,2445.2793,1433.9751,790.4318,104.28213,341.3149,42.16302,-21.953688,234.01332,-1315.5303,-2722.3909,-2794.0808,7638.649,1458.7544,278.1927,4648.11,2748.9045,1805.2533,-809.16095,-48.756836,18.896511,625.0526,244.14996,12.886736,-31.506905,68.22582,821.57135,0.29872647,0.29851493,0.29819727,0.29784584,0.29740137,0.2972368,0.29677346,0.29625997,0.29585302,0.291846,0.29043362,0.29879922,0.29178742,0.28732118,0.29014945,0.2975526,0.29809737,0.29836705,0.29789028,0.29752398,0.29737526,0.29739213,0.29567286,0.29542938,0.29271555,0.28891182,0.29560176,0.29033777,0.30236408,0.288427,0.29233244,0.29874152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42754,22.015055,17.780691,11.228965,5.017689,3.4749148,2.239178,1.6317482,1.2603397,0.31711084,0.058899373,0.00048218307,0.014763861,0.003937684,0.014710058,1.2071126,9.350265,16.588743,11.694189,1.8283274,0.031234393,7.296987,3.9339526,2.076293,0.033643316,0.0018968733,1.0197791,0.02238518,0.0011723139,0.01067309,0.069911115,0.0,20113.55,18942.66,7630.0723,7492.3784,6588.196,5357.506,3646.133,3030.2817,2342.6968,1358.2198,698.2805,89.37323,317.06934,37.19943,-16.46202,177.11264,-1320.9252,-2795.3826,-2865.21,7570.8486,1460.3033,277.6765,4747.5396,2730.1453,1784.3243,-796.19946,-41.729897,14.464321,621.53125,233.33937,11.896351,-31.90113,73.13068,804.2914,0.29872647,0.2985106,0.2981518,0.2976936,0.2970873,0.29686537,0.2962971,0.2956852,0.2950497,0.29449728,0.28862408,0.29693753,0.29449517,0.28739566,0.2905881,0.29723027,0.29803687,0.2983549,0.29805294,0.29643443,0.29630205,0.2961229,0.29596424,0.29564917,0.29365566,0.28976876,0.2959091,0.2905295,0.30050197,0.28776434,0.29365194,0.29874152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42754,22.015055,17.780691,11.228965,5.017689,3.4749148,2.239178,1.6317482,1.2603397,0.31711084,0.058899373,0.00048218307,0.014763861,0.003937684,0.014710058,1.2071126,9.350265,16.588743,11.694189,1.8283274,0.031234393,7.296987,3.9339526,2.076293,0.033643316,0.0018968733,1.0197791,0.02238518,0.0011723139,0.01067309,0.069911115,0.0,20113.55,18942.66,7630.0723,7492.3784,6588.196,5357.506,3646.133,3030.2817,2342.6968,1358.2198,698.2805,89.37323,317.06934,37.19943,-16.46202,177.11264,-1320.9252,-2795.3826,-2865.21,7570.8486,1460.3033,277.6765,4747.5396,2730.1453,1784.3243,-796.19946,-41.729897,14.464321,621.53125,233.33937,11.896351,-31.90113,73.13068,804.2914,0.2982878,0.29807487,0.29774025,0.29733625,0.29678464,0.296576,0.29599574,0.2953087,0.2942918,0.29369795,0.29284668,0.29508746,0.29368454,0.285657,0.29185238,0.2968908,0.29764035,0.29792702,0.29735988,0.29689872,0.2967032,0.29672703,0.29423752,0.2941155,0.2940221,0.28962088,0.29419523,0.29181322,0.29812235,0.28672704,0.29401502,0.29830283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.483665,22.392967,18.2032,11.732552,5.5800424,4.043335,2.7718723,2.115118,1.6927608,0.5555059,0.13730615,0.0015054827,0.018087434,0.0036429283,0.0074613835,0.6126906,9.558969,16.884033,12.035732,2.522519,0.04472564,7.8551583,4.3191833,2.2774026,0.051588364,0.0019884743,1.5872544,0.040535964,0.0014784328,0.011079491,0.06754546,0.0,19942.314,18868.428,7586.5757,7442.171,6554.466,5346.1187,3702.6772,3160.7578,2511.082,1502.5764,905.94385,140.93755,372.02408,43.466404,-9.403159,122.809135,-1389.7457,-2813.3882,-2888.6846,7585.2427,1431.883,330.2632,4619.7837,2805.0774,1877.739,-833.9876,-53.098618,9.137282,621.0336,295.71533,16.540905,-32.082504,71.2625,847.35406,0.2982878,0.29807267,0.29771757,0.29726046,0.2966257,0.296387,0.29575256,0.2950215,0.2943685,0.29241422,0.29153216,0.29324892,0.29221335,0.28534013,0.29205337,0.29692876,0.29761106,0.29792103,0.29742497,0.2963087,0.2957126,0.29516408,0.29511464,0.29493794,0.29240623,0.2894295,0.29509276,0.29232413,0.2870503,0.28669736,0.2923967,0.29830283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.483665,22.392967,18.2032,11.732552,5.5800424,4.043335,2.7718723,2.115118,1.6927608,0.5555059,0.13730615,0.0015054827,0.018087434,0.0036429283,0.0074613835,0.6126906,9.558969,16.884033,12.035732,2.522519,0.04472564,7.8551583,4.3191833,2.2774026,0.051588364,0.0019884743,1.5872544,0.040535964,0.0014784328,0.011079491,0.06754546,0.0,19942.314,18868.428,7586.5757,7442.171,6554.466,5346.1187,3702.6772,3160.7578,2511.082,1502.5764,905.94385,140.93755,372.02408,43.466404,-9.403159,122.809135,-1389.7457,-2813.3882,-2888.6846,7585.2427,1431.883,330.2632,4619.7837,2805.0774,1877.739,-833.9876,-53.098618,9.137282,621.0336,295.71533,16.540905,-32.082504,71.2625,847.35406,0.30084896,0.30063218,0.30030778,0.29994142,0.29789478,0.29608017,0.2953929,0.2948848,0.29301986,0.2927934,0.28971577,0.28476492,0.29280207,0.28838456,0.29023373,0.29817224,0.30022404,0.30048367,0.3000711,0.29647556,0.29594463,0.2955064,0.29507264,0.29337814,0.29327494,0.28916207,0.2935548,0.29050282,0.28832012,0.28822434,0.2932682,0.30086425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.542534,23.019852,18.759768,12.178722,5.901545,4.316898,3.0406473,2.3800623,1.9548539,0.7842147,0.32229137,0.0032131544,0.028097935,0.00795842,0.031452183,1.9781398,10.476193,17.643517,13.035034,2.8532872,0.057850484,8.626277,4.9495635,2.6735122,0.06657397,0.0045154574,1.5661893,0.048865307,0.0040414426,0.032179147,0.19399734,0.0,19761.326,18736.783,7655.0625,7510.464,6625.848,5435.5366,3710.1992,3170.6997,2520.221,1526.2344,955.91644,223.53633,401.28467,52.010918,-25.080416,230.77672,-1351.7051,-2780.5112,-2850.9312,7436.733,1485.3665,352.489,4754.2715,2864.8208,1991.162,-908.28723,-59.928326,21.604065,662.25354,292.66745,17.817678,-57.333923,125.82044,901.7043,0.30084896,0.3006311,0.3002712,0.29981053,0.29922318,0.29901,0.29860497,0.29669544,0.29314134,0.2930624,0.29081717,0.28033492,0.29306358,0.28658777,0.28842545,0.29884496,0.3001691,0.3004794,0.30016926,0.29862058,0.29856175,0.29851606,0.29568666,0.29373235,0.2927213,0.28972745,0.29384637,0.29147142,0.28722656,0.28869563,0.29219612,0.30086425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
